time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6314153075218201,0.2922143042087555,0.2754695415496826,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6983821392059326,0.3982945084571838,0.3314565122127533,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6858455538749695,0.3777424395084381,0.2737264335155487,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6674878001213074,0.3486555218696594,0.3432273864746094,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.5801032781600952,0.226738691329956,1.083053469657898,285.67169189453125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1423034667969,285.6715393066406,1.0,0.692021906375885,1.0,1.0,0.0,1.0,-2.8399975299835205,2.8399908542633057,6.476318958448246e-06,2.189743757247925,0.8858965039253235,0.8858965039253235,0.0,409.0673828125,410.0,38891.5859375,-0.0,3289.69873046875,1.0,281.84051513671875,284.4717712402344,293.2233581542969,295.7167663574219,293.1499938964844,293.1499938964844,282.1499938964844,34978.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642719388008118,1.0,0.0,0.0,3.531455516815185,3.53147840499878,8.321484301632154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.3876953125,0.0,1397.843994140625,1895.4371337890625,0.0,3069.075439453125,0.8780762553215027,1.0,0.0,3.0,1.0,0.0
12330600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6314153075218201,0.2922143042087555,0.2754695415496826,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6983821392059326,0.3982945084571838,0.3314565122127533,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6858455538749695,0.3777424395084381,0.2737264335155487,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.6674878001213074,0.3486555218696594,0.3432273864746094,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.5801032781600952,0.226738691329956,1.083053469657898,285.67169189453125,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1423034667969,285.6715393066406,1.0,0.692021906375885,1.0,1.0,0.0,1.0,-2.8399975299835205,2.8399908542633057,6.476318958448246e-06,2.189743757247925,0.8858965039253235,0.8858965039253235,0.0,409.0673828125,410.0,38891.5859375,-0.0,3289.69873046875,1.0,281.84051513671875,284.4717712402344,293.2233581542969,295.7167663574219,293.1499938964844,293.1499938964844,282.1499938964844,34978.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642719388008118,1.0,0.0,0.0,3.531455516815185,3.53147840499878,8.321484301632154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.3876953125,0.0,1397.843994140625,1895.4371337890625,0.0,3069.075439453125,0.8780762553215027,1.0,0.0,3.0,1.0,0.0
12330660,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.6316861510276794,0.2925947308540344,0.2758011519908905,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6984846591949463,0.3984087109565735,0.3315386176109314,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.686018168926239,0.3779650926589966,0.2738743722438812,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6677110195159912,0.3489536643028259,0.3434993326663971,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.5806624293327332,0.2272856831550598,1.0854991674423218,285.81689453125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.148681640625,285.81646728515625,1.0,0.6924470663070679,1.0,1.0,0.0,1.0,-2.843956470489502,2.843950033187866,6.494777153420728e-06,2.1929726600646973,0.8987016677856445,0.8987016677856445,0.0,409.1073913574219,410.0,37460.33203125,-0.0,3298.1591796875,1.0,282.1408996582031,284.6435546875,293.157470703125,295.5658874511719,293.1499938964844,293.1499938964844,282.45001220703125,34773.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523929119110107,1.0,0.0,0.0,3.576842784881592,3.576865673065185,8.536758286936674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.080078125,0.0,1444.2984619140625,1895.4371337890625,0.0,2957.6884765625,0.8880599141120911,1.0,0.0,3.0,1.0,0.0
12330720,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.6316861510276794,0.2925947308540344,0.2758011519908905,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6984846591949463,0.3984087109565735,0.3315386176109314,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.686018168926239,0.3779650926589966,0.2738743722438812,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.6677110195159912,0.3489536643028259,0.3434993326663971,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.5806624293327332,0.2272856831550598,1.0854991674423218,285.81689453125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.148681640625,285.81646728515625,1.0,0.6924470663070679,1.0,1.0,0.0,1.0,-2.843956470489502,2.843950033187866,6.494777153420728e-06,2.1929726600646973,0.8987016677856445,0.8987016677856445,0.0,409.1073913574219,410.0,37460.33203125,-0.0,3298.1591796875,1.0,282.1408996582031,284.6435546875,293.157470703125,295.5658874511719,293.1499938964844,293.1499938964844,282.45001220703125,34773.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523929119110107,1.0,0.0,0.0,3.576842784881592,3.576865673065185,8.536758286936674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.080078125,0.0,1444.2984619140625,1895.4371337890625,0.0,2957.6884765625,0.8880599141120911,1.0,0.0,3.0,1.0,0.0
12330780,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.6319777369499207,0.2930018305778503,0.2761525511741638,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6986117959022522,0.3985534608364105,0.3316424787044525,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6862123012542725,0.3782123029232025,0.27403724193573,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.6679529547691345,0.3492714166641235,0.343787282705307,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.5812138319015503,0.227821484208107,1.087878942489624,285.9582214355469,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1541442871094,285.9576110839844,1.0,0.6928634643554688,1.0,1.0,0.0,1.0,-2.847928047180176,2.847921371459961,6.513361768156756e-06,2.19623064994812,0.9133695363998412,0.9133695363998412,0.0,409.1251831054688,410.0,35995.98828125,-0.0,3306.554443359375,1.0,282.4413452148437,284.81219482421875,293.085205078125,295.4066772460937,293.1499938964844,293.1499938964844,282.1499938964844,34604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397545218467712,1.0,0.0,0.0,3.628507852554321,3.628531455993652,8.785154932411388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.626953125,0.0,1499.011962890625,1895.4371337890625,0.0,2839.421875,0.8995002508163452,1.0,0.0,3.0,1.0,0.0
12330840,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.6319777369499207,0.2930018305778503,0.2761525511741638,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6986117959022522,0.3985534608364105,0.3316424787044525,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.6862123012542725,0.3782123029232025,0.27403724193573,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.6679529547691345,0.3492714166641235,0.343787282705307,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.5812138319015503,0.227821484208107,1.087878942489624,285.9582214355469,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1541442871094,285.9576110839844,1.0,0.6928634643554688,1.0,1.0,0.0,1.0,-2.847928047180176,2.847921371459961,6.513361768156756e-06,2.19623064994812,0.9133695363998412,0.9133695363998412,0.0,409.1251831054688,410.0,35995.98828125,-0.0,3306.554443359375,1.0,282.4413452148437,284.81219482421875,293.085205078125,295.4066772460937,293.1499938964844,293.1499938964844,282.1499938964844,34604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397545218467712,1.0,0.0,0.0,3.628507852554321,3.628531455993652,8.785154932411388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.626953125,0.0,1499.011962890625,1895.4371337890625,0.0,2839.421875,0.8995002508163452,1.0,0.0,3.0,1.0,0.0
12330900,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.6319519877433777,0.2927065789699554,0.2761730849742889,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.6985085606575012,0.3981777429580688,0.3315722346305847,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.6861269474029541,0.3778406679630279,0.2739976048469543,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.6679151654243469,0.3490285575389862,0.3438019454479217,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.5813252329826355,0.2278034389019012,1.0886269807815552,285.8101806640625,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1539001464844,285.7989501953125,1.0,0.6930187344551086,1.0,1.0,0.0,1.0,-2.848729372024536,2.8487229347229004,6.517427209473681e-06,2.197028875350952,0.9176936149597168,0.9176936149597168,0.0,409.3099365234375,410.0,36982.4140625,-0.0,3309.122802734375,1.0,282.1987609863281,284.6394958496094,293.138427734375,295.60382080078125,293.1499938964844,293.1499938964844,282.1499938964844,34683.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483633995056152,1.0,0.0,0.0,3.653051853179932,3.653075695037842,8.904406740839477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.47265625,0.0,1526.7109375,1895.4371337890625,0.0,2919.944580078125,0.9050041437149048,1.0,0.0,3.0,1.0,0.0
12330960,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.6313533782958984,0.2918430864810943,0.2756433486938476,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.6978464722633362,0.3972657322883606,0.3310531973838806,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.6854447722434998,0.3769052624702453,0.2735357582569122,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.6673455238342285,0.3482946455478668,0.3433417379856109,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.5808855295181274,0.2274082899093628,1.0877556800842283,285.7310485839844,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.14971923828125,285.7269592285156,1.0,0.692950427532196,1.0,1.0,0.0,1.0,-2.845211267471313,2.8452048301696777,6.50173433314194e-06,2.1944944858551025,0.9220646619796752,0.9220646619796752,0.0,409.9727478027344,410.0,36970.84765625,-0.0,3304.965087890625,1.0,282.1576538085937,284.5683898925781,293.11474609375,295.5602722167969,293.1499938964844,293.1499938964844,281.8500061035156,34785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549609780311584,1.0,0.0,0.0,3.6748008728027344,3.674824953079224,9.010748840410088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.3271484375,0.0,1551.783935546875,1895.4371337890625,0.0,2981.756103515625,0.9099724888801576,1.0,0.0,3.0,1.0,0.0
12331020,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.6292241215705872,0.289135992527008,0.2735942900180816,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.6955763697624207,0.39441978931427,0.3291279077529907,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.6831049919128418,0.3740109801292419,0.2718273401260376,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.6652895212173462,0.3458654880523681,0.3414487838745117,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.5789418816566467,0.2258066236972808,1.0822474956512451,285.4745178222656,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13409423828125,285.4700012207031,1.0,0.6921120285987854,1.0,1.0,0.0,1.0,-2.8290886878967285,2.8290822505950928,6.42883878754219e-06,2.182323217391968,0.9270647764205932,0.9270647764205932,0.0,411.7647399902344,410.0,37823.84765625,-0.0,3279.984130859375,1.0,281.8578491210937,284.3006591796875,293.0531005859375,295.57525634765625,293.1499938964844,293.1499938964844,281.54998779296875,35063.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728747963905334,1.0,0.0,0.0,3.710545063018799,3.710569381713867,9.186894089907582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3349609375,0.0,1594.4552001953125,1895.4371337890625,0.0,3149.77587890625,0.9181743860244752,1.0,0.0,3.0,1.0,0.0
12331080,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.6292241215705872,0.289135992527008,0.2735942900180816,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.6955763697624207,0.39441978931427,0.3291279077529907,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47467041015625,0.6831049919128418,0.3740109801292419,0.2718273401260376,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.6652895212173462,0.3458654880523681,0.3414487838745117,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.5789418816566467,0.2258066236972808,1.0822474956512451,285.4745178222656,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13409423828125,285.4700012207031,1.0,0.6921120285987854,1.0,1.0,0.0,1.0,-2.8290886878967285,2.8290822505950928,6.42883878754219e-06,2.182323217391968,0.9270647764205932,0.9270647764205932,0.0,411.7647399902344,410.0,37823.84765625,-0.0,3279.984130859375,1.0,281.8578491210937,284.3006591796875,293.0531005859375,295.57525634765625,293.1499938964844,293.1499938964844,281.54998779296875,35063.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728747963905334,1.0,0.0,0.0,3.710545063018799,3.710569381713867,9.186894089907582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3349609375,0.0,1594.4552001953125,1895.4371337890625,0.0,3149.77587890625,0.9181743860244752,1.0,0.0,3.0,1.0,0.0
12331140,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.6264251470565796,0.2856592833995819,0.2707311809062958,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6925899982452393,0.3906813859939575,0.3263888657093048,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.6800543665885925,0.37026247382164,0.2694311439990997,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.6625341773033142,0.3425769209861755,0.3386405110359192,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.5760635733604431,0.2234218269586563,1.0728729963302612,285.2117614746094,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1126708984375,285.20709228515625,1.0,0.6903878450393677,1.0,1.0,0.0,1.0,-2.8042595386505127,2.804253339767456,6.316893177427119e-06,2.1633553504943848,0.9285084009170532,0.9285084009170532,0.0,413.5327453613281,410.0,38526.54296875,-0.0,3237.08642578125,1.0,281.5576171875,284.0296630859375,292.9570617675781,295.5292053222656,293.1499938964844,293.1499938964844,281.25,35380.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873967528343201,1.0,0.0,0.0,3.73452091217041,3.7345457077026367,9.306000379183388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.69873046875,0.0,1624.5120849609375,1895.4371337890625,0.0,3285.853759765625,0.9237653613090516,1.0,0.0,3.0,1.0,0.0
12331200,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.6264251470565796,0.2856592833995819,0.2707311809062958,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6925899982452393,0.3906813859939575,0.3263888657093048,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.6800543665885925,0.37026247382164,0.2694311439990997,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.6625341773033142,0.3425769209861755,0.3386405110359192,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.5760635733604431,0.2234218269586563,1.0728729963302612,285.2117614746094,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1126708984375,285.20709228515625,1.0,0.6903878450393677,1.0,1.0,0.0,1.0,-2.8042595386505127,2.804253339767456,6.316893177427119e-06,2.1633553504943848,0.9285084009170532,0.9285084009170532,0.0,413.5327453613281,410.0,38526.54296875,-0.0,3237.08642578125,1.0,281.5576171875,284.0296630859375,292.9570617675781,295.5292053222656,293.1499938964844,293.1499938964844,281.25,35380.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873967528343201,1.0,0.0,0.0,3.73452091217041,3.7345457077026367,9.306000379183388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.69873046875,0.0,1624.5120849609375,1895.4371337890625,0.0,3285.853759765625,0.9237653613090516,1.0,0.0,3.0,1.0,0.0
12331260,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6233159303665161,0.2817481756210327,0.267416775226593,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6892681121826172,0.3863905966281891,0.3231489658355713,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6766900420188904,0.3659960329532623,0.2666264772415161,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6594574451446533,0.338753879070282,0.3352602422237396,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5726462006568909,0.220523789525032,1.0609124898910522,284.9465637207031,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0888366699219,284.9418640136719,1.0,0.687960147857666,1.0,1.0,0.0,1.0,-2.773891925811768,2.773885726928711,6.18113108430407e-06,2.1400716304779053,0.9263941645622252,0.9263941645622252,0.0,414.9661254882813,410.0,39099.80078125,-0.0,3181.78515625,1.0,281.25750732421875,283.75836181640625,292.8558044433594,295.464111328125,293.1499938964844,293.1499938964844,280.95001220703125,35719.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987753987312317,1.0,0.0,0.0,3.745980501174927,3.746005535125733,9.363200206280452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.57861328125,0.0,1640.4405517578125,1895.4371337890625,0.0,3392.16650390625,0.9265597462654114,1.0,0.0,3.0,1.0,0.0
12331320,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6233159303665161,0.2817481756210327,0.267416775226593,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6892681121826172,0.3863905966281891,0.3231489658355713,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6766900420188904,0.3659960329532623,0.2666264772415161,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6594574451446533,0.338753879070282,0.3352602422237396,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5726462006568909,0.220523789525032,1.0609124898910522,284.9465637207031,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0888366699219,284.9418640136719,1.0,0.687960147857666,1.0,1.0,0.0,1.0,-2.773891925811768,2.773885726928711,6.18113108430407e-06,2.1400716304779053,0.9263941645622252,0.9263941645622252,0.0,414.9661254882813,410.0,39099.80078125,-0.0,3181.78515625,1.0,281.25750732421875,283.75836181640625,292.8558044433594,295.464111328125,293.1499938964844,293.1499938964844,280.95001220703125,35719.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987753987312317,1.0,0.0,0.0,3.745980501174927,3.746005535125733,9.363200206280452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.57861328125,0.0,1640.4405517578125,1895.4371337890625,0.0,3392.16650390625,0.9265597462654114,1.0,0.0,3.0,1.0,0.0
12331380,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.6200025081634521,0.27755007147789,0.2638106346130371,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.6857573390007019,0.3817177414894104,0.3195679783821106,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.673156201839447,0.3613708019256592,0.263542503118515,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.6562142968177795,0.3345644474029541,0.3314940333366394,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.5688806176185608,0.2172767668962478,1.047187566757202,284.6810302734375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06451416015625,284.67633056640625,1.0,0.6850065588951111,1.0,1.0,0.0,1.0,-2.7397708892822266,2.739764928817749,6.03026046519517e-06,2.1138687133789062,0.9207338690757751,0.9207338690757751,0.0,416.0477600097656,410.0,39557.51171875,-0.0,3118.058349609375,1.0,280.9574584960937,283.48846435546875,292.7557983398437,295.3923034667969,293.1499938964844,293.1499938964844,280.6499938964844,36075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908104658126831,1.0,0.0,0.0,3.744274139404297,3.744299173355103,9.354671988148766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.12255859375,0.0,1641.185302734375,1895.4371337890625,0.0,3479.005859375,0.9264096617698668,1.0,0.0,3.0,1.0,0.0
12331440,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.6200025081634521,0.27755007147789,0.2638106346130371,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.6857573390007019,0.3817177414894104,0.3195679783821106,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.673156201839447,0.3613708019256592,0.263542503118515,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.6562142968177795,0.3345644474029541,0.3314940333366394,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.5688806176185608,0.2172767668962478,1.047187566757202,284.6810302734375,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06451416015625,284.67633056640625,1.0,0.6850065588951111,1.0,1.0,0.0,1.0,-2.7397708892822266,2.739764928817749,6.03026046519517e-06,2.1138687133789062,0.9207338690757751,0.9207338690757751,0.0,416.0477600097656,410.0,39557.51171875,-0.0,3118.058349609375,1.0,280.9574584960937,283.48846435546875,292.7557983398437,295.3923034667969,293.1499938964844,293.1499938964844,280.6499938964844,36075.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908104658126831,1.0,0.0,0.0,3.744274139404297,3.744299173355103,9.354671988148766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.12255859375,0.0,1641.185302734375,1895.4371337890625,0.0,3479.005859375,0.9264096617698668,1.0,0.0,3.0,1.0,0.0
12331500,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054016113281,0.6183162927627563,0.2753884196281433,0.2619626820087433,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.6839898824691772,0.3792875111103058,0.3177084624767303,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033569335937,0.6713876128196716,0.3589728474617004,0.2619489729404449,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.6545865535736084,0.3323792815208435,0.3295301496982574,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.566936194896698,0.2155686765909195,1.0399277210235596,284.5028076171875,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0527038574219,284.4896545410156,1.0,0.6833885312080383,1.0,1.0,0.0,1.0,-2.7219223976135254,2.721916437149048,5.952059836999979e-06,2.100151300430298,0.9160252809524536,0.9160252809524536,0.0,416.4360656738281,410.0,40232.4609375,-0.0,3084.29052734375,1.0,280.6988525390625,283.2924194335937,292.7304382324219,295.45538330078125,293.1499938964844,293.1499938964844,280.6499938964844,36273.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145298600196838,1.0,0.0,0.0,3.7384111881256095,3.738435983657837,9.325398764303828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.42724609375,0.0,1635.8692626953125,1895.4371337890625,0.0,3538.59375,0.925191342830658,1.0,0.0,3.0,1.0,0.0
12331560,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.6164940595626831,0.273141473531723,0.2599940598011017,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41668701171875,0.6821154356002808,0.3767566084861755,0.3157337605953216,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41680908203125,0.6695118546485901,0.3564764857292175,0.2602524757385254,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169921875,0.6528664827346802,0.3300997614860534,0.327442318201065,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41827392578125,0.5648636817932129,0.213781863451004,1.032215237617493,284.4166259765625,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.040771484375,284.4120178222656,1.0,0.6816694140434265,1.0,1.0,0.0,1.0,-2.7029500007629395,2.702944040298462,5.869492269994225e-06,2.085568904876709,0.9115562438964844,0.9115562438964844,0.0,416.83990478515625,410.0,39908.21484375,-0.0,3048.65771484375,1.0,280.6574401855469,283.2212829589844,292.6565246582031,295.31500244140625,293.1499938964844,293.1499938964844,280.3500061035156,36455.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160830974578856,1.0,0.0,0.0,3.7285349369049072,3.728559970855713,9.276192258766968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.19287109375,0.0,1625.79541015625,1895.4371337890625,0.0,3552.9677734375,0.923129677772522,1.0,0.0,3.0,1.0,0.0
12331620,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.6127533912658691,0.2685713768005371,0.2560151815414428,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.6783660650253296,0.3715662658214569,0.311698853969574,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.6657813191413879,0.3513691425323486,0.2567996382713318,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.6494407653808594,0.3254178762435913,0.3231659829616546,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.5606472492218018,0.2101041674613952,1.0163244009017944,284.1553649902344,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0181579589844,284.1508483886719,1.0,0.6780531406402588,1.0,1.0,0.0,1.0,-2.664081335067749,2.6640756130218506,5.7021052271011285e-06,2.055677652359009,0.8989165425300598,0.8989165425300598,0.0,417.4172668457031,410.0,40155.125,-0.0,2975.49072265625,1.0,280.3576965332031,282.958740234375,292.5565185546875,295.231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36869.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92298686504364,1.0,0.0,0.0,3.697495460510254,3.697520017623901,9.122388746618526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.603515625,0.0,1593.248291015625,1895.4371337890625,0.0,3616.697021484375,0.91645348072052,1.0,0.0,3.0,1.0,0.0
12331680,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.6127533912658691,0.2685713768005371,0.2560151815414428,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.6783660650253296,0.3715662658214569,0.311698853969574,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.6657813191413879,0.3513691425323486,0.2567996382713318,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557312011719,0.6494407653808594,0.3254178762435913,0.3231659829616546,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1570129394531,0.5606472492218018,0.2101041674613952,1.0163244009017944,284.1553649902344,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0181579589844,284.1508483886719,1.0,0.6780531406402588,1.0,1.0,0.0,1.0,-2.664081335067749,2.6640756130218506,5.7021052271011285e-06,2.055677652359009,0.8989165425300598,0.8989165425300598,0.0,417.4172668457031,410.0,40155.125,-0.0,2975.49072265625,1.0,280.3576965332031,282.958740234375,292.5565185546875,295.231201171875,293.1499938964844,293.1499938964844,280.04998779296875,36869.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92298686504364,1.0,0.0,0.0,3.697495460510254,3.697520017623901,9.122388746618526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.603515625,0.0,1593.248291015625,1895.4371337890625,0.0,3616.697021484375,0.91645348072052,1.0,0.0,3.0,1.0,0.0
12331740,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89996337890625,0.6087536811828613,0.2638815939426422,0.2519154250621795,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.6745315790176392,0.3661941587924957,0.3075052201747894,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993225097656,0.6619881987571716,0.3460946977138519,0.2532192468643188,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.6459593176841736,0.32056525349617,0.3187133371829986,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007263183594,0.5562736988067627,0.206292062997818,0.9997568726539612,283.899169921875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,296.9970703125,283.8948974609375,1.0,0.6742356419563293,1.0,1.0,0.0,1.0,-2.6236660480499268,2.6236605644226074,5.530595899472246e-06,2.024582862854004,0.8816417455673218,0.8816417455673218,0.0,417.8331604003906,410.0,40295.2265625,-0.0,2899.98291015625,1.0,280.0580444335937,282.7029113769531,292.45556640625,295.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,37392.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928917109966278,1.0,0.0,0.0,3.6480326652526855,3.648056745529175,8.879953838913934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.26904296875,0.0,1541.3905029296875,1895.4371337890625,0.0,3671.211181640625,0.9057328701019288,1.0,0.0,3.0,1.0,0.0
12331800,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89996337890625,0.6087536811828613,0.2638815939426422,0.2519154250621795,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992004394531,0.6745315790176392,0.3661941587924957,0.3075052201747894,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993225097656,0.6619881987571716,0.3460946977138519,0.2532192468643188,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.6459593176841736,0.32056525349617,0.3187133371829986,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007263183594,0.5562736988067627,0.206292062997818,0.9997568726539612,283.899169921875,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,296.9970703125,283.8948974609375,1.0,0.6742356419563293,1.0,1.0,0.0,1.0,-2.6236660480499268,2.6236605644226074,5.530595899472246e-06,2.024582862854004,0.8816417455673218,0.8816417455673218,0.0,417.8331604003906,410.0,40295.2265625,-0.0,2899.98291015625,1.0,280.0580444335937,282.7029113769531,292.45556640625,295.1401062011719,293.1499938964844,293.1499938964844,280.3500061035156,37392.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928917109966278,1.0,0.0,0.0,3.6480326652526855,3.648056745529175,8.879953838913934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.26904296875,0.0,1541.3905029296875,1895.4371337890625,0.0,3671.211181640625,0.9057328701019288,1.0,0.0,3.0,1.0,0.0
12331860,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.6056134700775146,0.2605957984924316,0.2485629767179489,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.6714814901351929,0.3620821535587311,0.3038792312145233,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6590370535850525,0.3421959280967712,0.2501928210258484,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6431928277015686,0.3168394565582275,0.3148486912250519,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0358581542969,0.5526357293128967,0.2032844722270965,0.9850715398788452,284.0360107421875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.986328125,284.0359802246094,1.0,0.670574426651001,1.0,1.0,0.0,1.0,-2.588573694229126,2.588568210601806,5.38354424861609e-06,1.9974565505981443,0.8667994141578674,0.8667994141578674,0.0,417.3588562011719,410.0,38159.40234375,-0.0,2831.9033203125,1.0,280.3419189453125,282.882568359375,292.2616577148437,294.7470703125,293.1499938964844,293.1499938964844,280.6499938964844,37642.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086432456970216,1.0,0.0,0.0,3.5867722034454346,3.5867958068847656,8.584220836382883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.7685546875,0.0,1476.0350341796875,1895.4371337890625,0.0,3484.008056640625,0.8922955989837646,1.0,0.0,3.0,1.0,0.0
12331920,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.6056134700775146,0.2605957984924316,0.2485629767179489,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.6714814901351929,0.3620821535587311,0.3038792312145233,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6590370535850525,0.3421959280967712,0.2501928210258484,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.6431928277015686,0.3168394565582275,0.3148486912250519,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0358581542969,0.5526357293128967,0.2032844722270965,0.9850715398788452,284.0360107421875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.986328125,284.0359802246094,1.0,0.670574426651001,1.0,1.0,0.0,1.0,-2.588573694229126,2.588568210601806,5.38354424861609e-06,1.9974565505981443,0.8667994141578674,0.8667994141578674,0.0,417.3588562011719,410.0,38159.40234375,-0.0,2831.9033203125,1.0,280.3419189453125,282.882568359375,292.2616577148437,294.7470703125,293.1499938964844,293.1499938964844,280.6499938964844,37642.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086432456970216,1.0,0.0,0.0,3.5867722034454346,3.5867958068847656,8.584220836382883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.7685546875,0.0,1476.0350341796875,1895.4371337890625,0.0,3484.008056640625,0.8922955989837646,1.0,0.0,3.0,1.0,0.0
12331980,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.6039778590202332,0.2586108148097992,0.2465360015630722,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.6697369813919067,0.3592901825904846,0.3014108836650848,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.6574193239212036,0.3396347165107727,0.2482102513313293,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.6416135430335999,0.3143284320831299,0.3122259080410003,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.5504518747329712,0.2012792229652404,0.9750066995620728,284.2063903808594,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.98687744140625,284.20709228515625,1.0,0.667628824710846,1.0,1.0,0.0,1.0,-2.5650134086608887,2.5650081634521484,5.286083251121454e-06,1.9793195724487305,0.852644145488739,0.852644145488739,0.0,415.9975280761719,410.0,36112.7109375,-0.0,2782.288818359375,1.0,280.64093017578125,283.0898132324219,292.141357421875,294.4798278808594,293.1499938964844,293.1499938964844,280.95001220703125,37785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846449255943298,1.0,0.0,0.0,3.5200750827789307,3.5200982093811035,8.267936664196895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7861328125,0.0,1406.248291015625,1895.4371337890625,0.0,3260.09375,0.877595067024231,1.0,0.0,3.0,1.0,0.0
12332040,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.6039778590202332,0.2586108148097992,0.2465360015630722,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.6697369813919067,0.3592901825904846,0.3014108836650848,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.6574193239212036,0.3396347165107727,0.2482102513313293,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.206298828125,0.6416135430335999,0.3143284320831299,0.3122259080410003,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.5504518747329712,0.2012792229652404,0.9750066995620728,284.2063903808594,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.98687744140625,284.20709228515625,1.0,0.667628824710846,1.0,1.0,0.0,1.0,-2.5650134086608887,2.5650081634521484,5.286083251121454e-06,1.9793195724487305,0.852644145488739,0.852644145488739,0.0,415.9975280761719,410.0,36112.7109375,-0.0,2782.288818359375,1.0,280.64093017578125,283.0898132324219,292.141357421875,294.4798278808594,293.1499938964844,293.1499938964844,280.95001220703125,37785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846449255943298,1.0,0.0,0.0,3.5200750827789307,3.5200982093811035,8.267936664196895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7861328125,0.0,1406.248291015625,1895.4371337890625,0.0,3260.09375,0.877595067024231,1.0,0.0,3.0,1.0,0.0
12332100,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334045410156,0.6033861041069031,0.2578446567058563,0.2457584738731384,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.6690719723701477,0.3581553697586059,0.3004146516323089,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.6568091511726379,0.3385994434356689,0.2474152743816375,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.641015887260437,0.3133135139942169,0.3111741840839386,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.5496472120285034,0.2005049884319305,0.9711211323738098,284.3354797363281,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,296.9894104003906,284.3456115722656,1.0,0.6664102077484131,1.0,1.0,0.0,1.0,-2.555781126022339,2.555775880813598,5.248205980024068e-06,1.9722474813461304,0.8462551236152649,0.8462551236152649,0.0,415.3319396972656,410.0,34680.49609375,-0.0,2762.4345703125,1.0,280.8946533203125,283.2525939941406,292.0676574707031,294.2701416015625,293.1499938964844,293.1499938964844,280.95001220703125,37821.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706842660903931,1.0,0.0,0.0,3.4850082397460938,3.4850308895111084,8.104027529043378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.14013671875,0.0,1370.2471923828125,1895.4371337890625,0.0,3129.229248046875,0.869899332523346,1.0,0.0,3.0,1.0,0.0
12332160,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.6029723882675171,0.2572296559810638,0.2451590299606323,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38458251953125,0.6685590147972107,0.3571836650371551,0.2995865941047668,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.6563505530357361,0.3377239406108856,0.2467659264802932,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.6405556797981262,0.3124490082263946,0.3103019893169403,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.549036979675293,0.1998705416917801,0.9679794311523438,284.38458251953125,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,296.9933166503906,284.3856811523437,1.0,0.6653582453727722,1.0,1.0,0.0,1.0,-2.548285007476806,2.5482797622680664,5.217578745941864e-06,1.9665179252624512,0.8390395641326904,0.8390395641326904,0.0,414.6571350097656,410.0,34148.67578125,-0.0,2745.8017578125,1.0,280.9403381347656,283.3025207519531,292.0453186035156,294.2575378417969,293.1499938964844,293.1499938964844,281.25,37868.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615919947624207,1.0,0.0,0.0,3.449906587600708,3.4499292373657227,7.941599733385374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.48291015625,0.0,1334.954345703125,1895.4371337890625,0.0,3043.936767578125,0.8621289134025574,1.0,0.0,3.0,1.0,0.0
12332220,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.6022288203239441,0.25617316365242,0.244128406047821,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.6676098108291626,0.3554521799087524,0.298117071390152,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.655504047870636,0.3361779451370239,0.2456177324056625,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.6397136449813843,0.3109196722507477,0.3087666928768158,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.5480057597160339,0.1988150030374527,0.9627920389175416,284.5657043457031,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.0024108886719,284.56707763671875,1.0,0.663607120513916,1.0,1.0,0.0,1.0,-2.535509824752808,2.5355048179626465,5.165666607354069e-06,1.956791639328003,0.825997531414032,0.825997531414032,0.0,413.5991821289063,410.0,32241.408203125,-0.0,2718.00634765625,1.0,281.2395324707031,283.51678466796875,291.9517822265625,294.0463562011719,293.1499938964844,293.1499938964844,281.54998779296875,37910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394413590431213,1.0,0.0,0.0,3.3778204917907715,3.3778421878814697,7.613185744048678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.3486328125,0.0,1264.1429443359375,1895.4371337890625,0.0,2836.496337890625,0.8462623953819275,1.0,0.0,3.0,1.0,0.0
12332280,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.6022288203239441,0.25617316365242,0.244128406047821,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.6676098108291626,0.3554521799087524,0.298117071390152,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5656433105469,0.655504047870636,0.3361779451370239,0.2456177324056625,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.6397136449813843,0.3109196722507477,0.3087666928768158,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.5480057597160339,0.1988150030374527,0.9627920389175416,284.5657043457031,285.5830078125,293.6394958496094,289.0491943359375,293.6419982910156,297.0024108886719,284.56707763671875,1.0,0.663607120513916,1.0,1.0,0.0,1.0,-2.535509824752808,2.5355048179626465,5.165666607354069e-06,1.956791639328003,0.825997531414032,0.825997531414032,0.0,413.5991821289063,410.0,32241.408203125,-0.0,2718.00634765625,1.0,281.2395324707031,283.51678466796875,291.9517822265625,294.0463562011719,293.1499938964844,293.1499938964844,281.54998779296875,37910.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394413590431213,1.0,0.0,0.0,3.3778204917907715,3.3778421878814697,7.613185744048678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.3486328125,0.0,1264.1429443359375,1895.4371337890625,0.0,2836.496337890625,0.8462623953819275,1.0,0.0,3.0,1.0,0.0
12332340,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.6016066670417786,0.2553132474422455,0.2433023750782013,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6667645573616028,0.3539553582668304,0.296863317489624,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.6547704935073853,0.3348776996135711,0.2446620762348175,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6389724612236023,0.3096080124378204,0.3074686527252197,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.5471815466880798,0.1979804337024688,0.9587532877922058,284.7478942871094,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0126037597656,284.7494506835937,1.0,0.6622310876846313,1.0,1.0,0.0,1.0,-2.5251832008361816,2.5251779556274414,5.123951723362552e-06,1.948957681655884,0.8135329484939575,0.8135329484939575,0.0,412.8262023925781,410.0,30378.01953125,-0.0,2696.029541015625,1.0,281.5386962890625,283.7311096191406,291.85565185546875,293.8365173339844,293.1499938964844,293.1499938964844,281.8500061035156,37920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173147439956665,1.0,0.0,0.0,3.305002450942993,3.305023670196533,7.288478514055896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.8955078125,0.0,1195.1607666015625,1895.4371337890625,0.0,2630.71044921875,0.8302690386772156,1.0,0.0,3.0,1.0,0.0
