time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332400,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.6016066670417786,0.2553132474422455,0.2433023750782013,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6667645573616028,0.3539553582668304,0.296863317489624,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.6547704935073853,0.3348776996135711,0.2446620762348175,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.6389724612236023,0.3096080124378204,0.3074686527252197,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.5471815466880798,0.1979804337024688,0.9587532877922058,284.7478942871094,285.7221069335937,293.52734375,288.9530029296875,293.5298156738281,297.0126037597656,284.7494506835937,1.0,0.6622310876846313,1.0,1.0,0.0,1.0,-2.5251832008361816,2.5251779556274414,5.123951723362552e-06,1.948957681655884,0.8135329484939575,0.8135329484939575,0.0,412.8262023925781,410.0,30378.01953125,-0.0,2696.029541015625,1.0,281.5386962890625,283.7311096191406,291.85565185546875,293.8365173339844,293.1499938964844,293.1499938964844,281.8500061035156,37920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173147439956665,1.0,0.0,0.0,3.305002450942993,3.305023670196533,7.288478514055896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.8955078125,0.0,1195.1607666015625,1895.4371337890625,0.0,2630.71044921875,0.8302690386772156,1.0,0.0,3.0,1.0,0.0
12332460,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.601064920425415,0.2545973658561706,0.2426206022500991,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6659863591194153,0.3526282906532287,0.2957611978054046,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6541115641593933,0.3337500691413879,0.2438427805900573,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6382946372032166,0.3084502220153808,0.3063340485095978,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.5464887619018555,0.1972965747117996,0.9554855227470398,284.9297790527344,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.02301025390625,284.93145751953125,1.0,0.6611230969429016,1.0,1.0,0.0,1.0,-2.516531229019165,2.516525983810425,5.089163096272387e-06,1.9424090385437007,0.801655113697052,0.801655113697052,0.0,412.2713012695313,410.0,28554.455078125,-0.0,2678.10693359375,1.0,281.8378295898437,283.94439697265625,291.7578430175781,293.62744140625,293.1499938964844,293.1499938964844,282.1499938964844,37906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945383787155151,1.0,0.0,0.0,3.232417106628418,3.2324376106262207,6.971851007619989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3310546875,0.0,1128.953369140625,1895.4371337890625,0.0,2421.599609375,0.8143609166145325,1.0,0.0,3.0,1.0,0.0
12332520,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.601064920425415,0.2545973658561706,0.2426206022500991,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.6659863591194153,0.3526282906532287,0.2957611978054046,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6541115641593933,0.3337500691413879,0.2438427805900573,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6382946372032166,0.3084502220153808,0.3063340485095978,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.5464887619018555,0.1972965747117996,0.9554855227470398,284.9297790527344,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.02301025390625,284.93145751953125,1.0,0.6611230969429016,1.0,1.0,0.0,1.0,-2.516531229019165,2.516525983810425,5.089163096272387e-06,1.9424090385437007,0.801655113697052,0.801655113697052,0.0,412.2713012695313,410.0,28554.455078125,-0.0,2678.10693359375,1.0,281.8378295898437,283.94439697265625,291.7578430175781,293.62744140625,293.1499938964844,293.1499938964844,282.1499938964844,37906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945383787155151,1.0,0.0,0.0,3.232417106628418,3.2324376106262207,6.971851007619989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3310546875,0.0,1128.953369140625,1895.4371337890625,0.0,2421.599609375,0.8143609166145325,1.0,0.0,3.0,1.0,0.0
12332580,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.6005932688713074,0.2539997398853302,0.242053598165512,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.6652657389640808,0.3514374792575836,0.2947772443294525,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6535112261772156,0.3327560722827911,0.243124634027481,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.637668788433075,0.3074128627777099,0.3053237199783325,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5458937883377075,0.1967244893312454,0.9527757167816162,285.110595703125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.033203125,285.1123962402344,1.0,0.6602096557617188,1.0,1.0,0.0,1.0,-2.5091257095336914,2.5091207027435303,5.059493105363799e-06,1.9368093013763428,0.7903761267662048,0.7903761267662048,0.0,411.867919921875,410.0,26769.826171875,-0.0,2663.13720703125,1.0,282.1368713378906,284.156005859375,291.6602478027344,293.42071533203125,293.1499938964844,293.1499938964844,282.45001220703125,37872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707439661026001,1.0,0.0,0.0,3.1608519554138184,3.160871744155884,6.66655694203655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.48193359375,0.0,1066.1478271484375,1895.4371337890625,0.0,2207.44775390625,0.7987112998962402,1.0,0.0,3.0,1.0,0.0
12332640,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.6005932688713074,0.2539997398853302,0.242053598165512,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.6652657389640808,0.3514374792575836,0.2947772443294525,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.6535112261772156,0.3327560722827911,0.243124634027481,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.637668788433075,0.3074128627777099,0.3053237199783325,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.5458937883377075,0.1967244893312454,0.9527757167816162,285.110595703125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094177246094,297.033203125,285.1123962402344,1.0,0.6602096557617188,1.0,1.0,0.0,1.0,-2.5091257095336914,2.5091207027435303,5.059493105363799e-06,1.9368093013763428,0.7903761267662048,0.7903761267662048,0.0,411.867919921875,410.0,26769.826171875,-0.0,2663.13720703125,1.0,282.1368713378906,284.156005859375,291.6602478027344,293.42071533203125,293.1499938964844,293.1499938964844,282.45001220703125,37872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707439661026001,1.0,0.0,0.0,3.1608519554138184,3.160871744155884,6.66655694203655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.48193359375,0.0,1066.1478271484375,1895.4371337890625,0.0,2207.44775390625,0.7987112998962402,1.0,0.0,3.0,1.0,0.0
12332700,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.6003468036651611,0.2537161409854889,0.2417795956134796,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.6648982167243958,0.350864827632904,0.2943010628223419,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.6532023549079895,0.3322792649269104,0.2427764236927032,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.637349545955658,0.3069132566452026,0.3048349022865295,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.5456005334854126,0.1964587122201919,0.9515200853347778,285.233154296875,286.0621643066406,293.2530822753906,288.7204284667969,293.2554931640625,297.0379943847656,285.2439270019531,1.0,0.6598033308982849,1.0,1.0,0.0,1.0,-2.505609035491944,2.5056040287017822,5.0454377742426e-06,1.934151530265808,0.7853443622589111,0.7853443622589111,0.0,411.73486328125,410.0,25494.458984375,-0.0,2656.29833984375,1.0,282.3829040527344,284.3081970214844,291.5873718261719,293.2314147949219,293.1499938964844,293.1499938964844,282.45001220703125,37839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562006711959839,1.0,0.0,0.0,3.125266790390014,3.12528657913208,6.51729749279184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.37890625,0.0,1035.76708984375,1895.4371337890625,0.0,2079.331787109375,0.7909829020500183,1.0,0.0,3.0,1.0,0.0
12332760,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6001893281936646,0.2535050809383392,0.2415839880704879,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.6646010279655457,0.3503636419773102,0.2938921451568603,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.6529670357704163,0.3318773210048675,0.2424909919500351,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.6370914578437805,0.3064766526222229,0.3044149577617645,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.5453802943229675,0.1962414532899856,0.9504985213279724,285.2899169921875,286.1282653808594,293.1997985839844,288.67578125,293.2021789550781,297.04302978515625,285.29180908203125,1.0,0.6594424843788147,1.0,1.0,0.0,1.0,-2.502720355987549,2.502715349197388,5.033902652940014e-06,1.9319661855697632,0.7797120809555054,0.7797120809555054,0.0,411.5653381347656,410.0,25025.1328125,-0.0,2650.43359375,1.0,282.43585205078125,284.3655090332031,291.5643310546875,293.21807861328125,293.1499938964844,293.1499938964844,282.75,37819.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457724213600159,1.0,0.0,0.0,3.090992450714112,3.0910117626190186,6.37513210222096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.25439453125,0.0,1007.1659545898438,1895.4371337890625,0.0,1988.98974609375,0.7834706902503967,1.0,0.0,3.0,1.0,0.0
12332820,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.599846601486206,0.2530902922153473,0.2411961555480957,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.6639878153800964,0.3493825495243072,0.2930902540683746,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.6524744629859924,0.3310894966125488,0.2419287264347076,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6365575790405273,0.3056187629699707,0.3035898804664612,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.5449348092079163,0.19582599401474,0.948564887046814,285.4619140625,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0522766113281,285.4636535644531,1.0,0.6587885022163391,1.0,1.0,0.0,1.0,-2.4971306324005127,2.4971253871917725,5.0116204874939285e-06,1.927738070487976,0.7695857286453247,0.7695857286453247,0.0,411.3330993652344,410.0,23445.8203125,-0.0,2639.516845703125,1.0,282.7347412109375,284.5829467773437,291.47442626953125,293.0291748046875,293.1499938964844,293.1499938964844,283.04998779296875,37759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201036214828491,1.0,0.0,0.0,3.0232529640197754,3.0232717990875244,6.098770768403483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3974609375,0.0,952.1754760742188,1895.4371337890625,0.0,1772.8739013671875,0.7687345743179321,1.0,0.0,3.0,1.0,0.0
12332880,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.599846601486206,0.2530902922153473,0.2411961555480957,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.6639878153800964,0.3493825495243072,0.2930902540683746,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.6524744629859924,0.3310894966125488,0.2419287264347076,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6365575790405273,0.3056187629699707,0.3035898804664612,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.5449348092079163,0.19582599401474,0.948564887046814,285.4619140625,286.2579345703125,293.09521484375,288.5888671875,293.0975341796875,297.0522766113281,285.4636535644531,1.0,0.6587885022163391,1.0,1.0,0.0,1.0,-2.4971306324005127,2.4971253871917725,5.0116204874939285e-06,1.927738070487976,0.7695857286453247,0.7695857286453247,0.0,411.3330993652344,410.0,23445.8203125,-0.0,2639.516845703125,1.0,282.7347412109375,284.5829467773437,291.47442626953125,293.0291748046875,293.1499938964844,293.1499938964844,283.04998779296875,37759.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201036214828491,1.0,0.0,0.0,3.0232529640197754,3.0232717990875244,6.098770768403483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3974609375,0.0,952.1754760742188,1895.4371337890625,0.0,1772.8739013671875,0.7687345743179321,1.0,0.0,3.0,1.0,0.0
12332940,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.5995393991470337,0.252733439207077,0.2408621609210968,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.6634049415588379,0.3484683930873871,0.2923450171947479,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.6520110964775085,0.3303650617599487,0.241413339972496,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.6360474824905396,0.3048145473003387,0.3028192222118377,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.5445284843444824,0.1954555511474609,0.946854531764984,285.63067626953125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.06085205078125,285.6324768066406,1.0,0.6582165956497192,1.0,1.0,0.0,1.0,-2.4920754432678223,2.492070436477661,4.991499736206606e-06,1.9239070415496824,0.7600184679031372,0.7600184679031372,0.0,411.1629638671875,410.0,21898.345703125,-0.0,2629.8408203125,1.0,283.0337219238281,284.7974548339844,291.3892517089844,292.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,37689.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694168210029602,1.0,0.0,0.0,2.957875490188598,2.957893848419189,5.837852654622111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.42822265625,0.0,901.1023559570312,1895.4371337890625,0.0,1565.0367431640625,0.752555251121521,1.0,0.0,3.0,1.0,0.0
12333000,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.5995393991470337,0.252733439207077,0.2408621609210968,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.6634049415588379,0.3484683930873871,0.2923450171947479,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.6520110964775085,0.3303650617599487,0.241413339972496,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.6360474824905396,0.3048145473003387,0.3028192222118377,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.5445284843444824,0.1954555511474609,0.946854531764984,285.63067626953125,286.3837585449219,292.9937438964844,288.5055236816406,292.9960021972656,297.06085205078125,285.6324768066406,1.0,0.6582165956497192,1.0,1.0,0.0,1.0,-2.4920754432678223,2.492070436477661,4.991499736206606e-06,1.9239070415496824,0.7600184679031372,0.7600184679031372,0.0,411.1629638671875,410.0,21898.345703125,-0.0,2629.8408203125,1.0,283.0337219238281,284.7974548339844,291.3892517089844,292.8489990234375,293.1499938964844,293.1499938964844,283.1499938964844,37689.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694168210029602,1.0,0.0,0.0,2.957875490188598,2.957893848419189,5.837852654622111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.42822265625,0.0,901.1023559570312,1895.4371337890625,0.0,1565.0367431640625,0.752555251121521,1.0,0.0,3.0,1.0,0.0
12333060,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.5990220308303833,0.2520654201507568,0.240382507443428,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.6626606583595276,0.3472799062728882,0.2914912402629852,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.6513770222663879,0.329336017370224,0.2407887578010559,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.6353915929794312,0.3037587106227875,0.301929771900177,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.543961226940155,0.1949106901884079,0.9447856545448304,285.6941223144531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.066650390625,285.694580078125,1.0,0.6576420068740845,1.0,1.0,0.0,1.0,-2.485990524291992,2.485985517501831,4.967338554706657e-06,1.919297695159912,0.7489113211631775,0.7489113211631775,0.0,411.2062683105469,410.0,20993.607421875,-0.0,2619.2744140625,1.0,283.1435546875,284.8874206542969,291.3564453125,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,37349.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797224879264832,1.0,0.0,0.0,2.872885465621948,2.8729028701782227,5.507188234332716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.11376953125,0.0,836.2042846679688,1895.4371337890625,0.0,1454.549560546875,0.7325620651245117,1.0,0.0,3.0,1.0,0.0
12333120,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.5990220308303833,0.2520654201507568,0.240382507443428,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.6626606583595276,0.3472799062728882,0.2914912402629852,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.6513770222663879,0.329336017370224,0.2407887578010559,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.6353915929794312,0.3037587106227875,0.301929771900177,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.543961226940155,0.1949106901884079,0.9447856545448304,285.6941223144531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.066650390625,285.694580078125,1.0,0.6576420068740845,1.0,1.0,0.0,1.0,-2.485990524291992,2.485985517501831,4.967338554706657e-06,1.919297695159912,0.7489113211631775,0.7489113211631775,0.0,411.2062683105469,410.0,20993.607421875,-0.0,2619.2744140625,1.0,283.1435546875,284.8874206542969,291.3564453125,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,37349.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797224879264832,1.0,0.0,0.0,2.872885465621948,2.8729028701782227,5.507188234332716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.11376953125,0.0,836.2042846679688,1895.4371337890625,0.0,1454.549560546875,0.7325620651245117,1.0,0.0,3.0,1.0,0.0
12333180,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.5979561805725098,0.2508765757083893,0.2394635081291198,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6614902019500732,0.3455953896045685,0.2902712225914001,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6503051519393921,0.3277843594551086,0.2398242503404617,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6343507766723633,0.3022447228431701,0.300644963979721,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5429219603538513,0.1940122246742248,0.9413192868232728,285.6998596191406,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0682678222656,285.69970703125,1.0,0.6568800806999207,1.0,1.0,0.0,1.0,-2.4762983322143555,2.4762933254241943,4.928839189233258e-06,1.911883354187012,0.7359057664871216,0.7359057664871216,0.0,411.5841979980469,410.0,20401.373046875,-0.0,2603.8125,1.0,283.1496276855469,284.9111022949219,291.3207397460937,292.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,36757.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741998791694641,1.0,0.0,0.0,2.766162633895874,2.766179323196411,5.105623017698235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.78759765625,0.0,758.5200805664062,1895.4371337890625,0.0,1413.3975830078125,0.7085391283035278,1.0,0.0,3.0,1.0,0.0
12333240,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.5979561805725098,0.2508765757083893,0.2394635081291198,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6614902019500732,0.3455953896045685,0.2902712225914001,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6503051519393921,0.3277843594551086,0.2398242503404617,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.6343507766723633,0.3022447228431701,0.300644963979721,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5429219603538513,0.1940122246742248,0.9413192868232728,285.6998596191406,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0682678222656,285.69970703125,1.0,0.6568800806999207,1.0,1.0,0.0,1.0,-2.4762983322143555,2.4762933254241943,4.928839189233258e-06,1.911883354187012,0.7359057664871216,0.7359057664871216,0.0,411.5841979980469,410.0,20401.373046875,-0.0,2603.8125,1.0,283.1496276855469,284.9111022949219,291.3207397460937,292.72869873046875,293.1499938964844,293.1499938964844,283.1499938964844,36757.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741998791694641,1.0,0.0,0.0,2.766162633895874,2.766179323196411,5.105623017698235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.78759765625,0.0,758.5200805664062,1895.4371337890625,0.0,1413.3975830078125,0.7085391283035278,1.0,0.0,3.0,1.0,0.0
12333300,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.5972532629966736,0.2501456141471863,0.2388588786125183,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6607722640037537,0.3446121513843536,0.2895318269729614,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.6496360301971436,0.3268667757511139,0.23922660946846,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.6337080001831055,0.3013542592525482,0.2998601198196411,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.5422388911247253,0.193449318408966,0.939034938812256,285.7042541503906,286.677490234375,292.7568664550781,288.3163146972656,292.7589111328125,297.0678405761719,285.7044982910156,1.0,0.6564022898674011,1.0,1.0,0.0,1.0,-2.4701223373413086,2.4701175689697266,4.904336492472794e-06,1.9071323871612549,0.728899359703064,0.728899359703064,0.0,411.8341979980469,410.0,20085.345703125,-0.0,2594.035400390625,1.0,283.14990234375,284.9256591796875,291.2898254394531,292.6839294433594,293.1499938964844,293.1499938964844,283.1499938964844,36220.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718436479568481,1.0,0.0,0.0,2.7003941535949707,2.7004103660583496,4.865726737079967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.6572265625,0.0,712.278564453125,1895.4371337890625,0.0,1396.0306396484375,0.6963989734649658,1.0,0.0,3.0,1.0,0.0
12333360,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.5964952707290649,0.2493670135736465,0.2382014393806457,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.6600112318992615,0.3435738086700439,0.288739949464798,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.6489256620407104,0.3258967101573944,0.2385848313570022,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.6330230832099915,0.3004096746444702,0.2990153729915619,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063293457031,0.5414907336235046,0.1928354054689407,0.9364898800849916,285.7063903808594,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.0669250488281,285.70654296875,1.0,0.6558660864830017,1.0,1.0,0.0,1.0,-2.4633705615997314,2.4633655548095703,4.877597802988021e-06,1.9019266366958616,0.7215337753295898,0.7215337753295898,0.0,412.0748596191406,410.0,19797.232421875,-0.0,2583.24072265625,1.0,283.14996337890625,284.936767578125,291.2542724609375,292.6335144042969,293.1499938964844,293.1499938964844,283.1499938964844,36024.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689988970756531,1.0,0.0,0.0,2.6453537940979004,2.645369291305542,4.669397526413377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.06982421875,0.0,676.4710083007812,1895.4371337890625,0.0,1375.2177734375,0.6814697980880737,1.0,0.0,3.0,1.0,0.0
12333420,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.5949000716209412,0.2477428913116455,0.2367987334728241,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.6584295630455017,0.341406762599945,0.2870593667030334,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.6474509835243225,0.3238758444786072,0.2372233122587204,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.6315890550613403,0.2984276711940765,0.2972115278244018,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.5398790240287781,0.191510796546936,0.9308617115020752,285.72027587890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0642395019531,285.7208251953125,1.0,0.6546521782875061,1.0,1.0,0.0,1.0,-2.4487459659576416,2.44874119758606,4.819891728402581e-06,1.8906254768371584,0.7060456871986389,0.7060456871986389,0.0,412.4771423339844,410.0,19195.40234375,-0.0,2559.478271484375,1.0,283.1499938964844,284.9712829589844,291.1784973144531,292.5214538574219,293.1499938964844,293.1499938964844,283.1499938964844,35185.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610730290412903,1.0,0.0,0.0,2.514408826828003,2.514423370361328,4.218568960823177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.92138671875,0.0,594.5070190429688,1895.4371337890625,0.0,1318.142333984375,0.6522831916809082,1.0,0.0,3.0,1.0,0.0
12333480,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.5949000716209412,0.2477428913116455,0.2367987334728241,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72027587890625,0.6584295630455017,0.341406762599945,0.2870593667030334,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.6474509835243225,0.3238758444786072,0.2372233122587204,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.6315890550613403,0.2984276711940765,0.2972115278244018,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.5398790240287781,0.191510796546936,0.9308617115020752,285.72027587890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0642395019531,285.7208251953125,1.0,0.6546521782875061,1.0,1.0,0.0,1.0,-2.4487459659576416,2.44874119758606,4.819891728402581e-06,1.8906254768371584,0.7060456871986389,0.7060456871986389,0.0,412.4771423339844,410.0,19195.40234375,-0.0,2559.478271484375,1.0,283.1499938964844,284.9712829589844,291.1784973144531,292.5214538574219,293.1499938964844,293.1499938964844,283.1499938964844,35185.32421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610730290412903,1.0,0.0,0.0,2.514408826828003,2.514423370361328,4.218568960823177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.92138671875,0.0,594.5070190429688,1895.4371337890625,0.0,1318.142333984375,0.6522831916809082,1.0,0.0,3.0,1.0,0.0
12333540,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.5932870507240295,0.2460965812206268,0.2353558838367462,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6568397283554077,0.3391914963722229,0.2853205800056457,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.6459745168685913,0.3218175172805786,0.2358192056417465,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.630133867263794,0.2963901162147522,0.2953332662582397,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.5382048487663269,0.1901188939809799,0.9248334765434264,285.74224853515625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0612487792969,285.7431640625,1.0,0.6533070802688599,1.0,1.0,0.0,1.0,-2.433369398117065,2.4333646297454834,4.759555395139614e-06,1.8787193298339844,0.6896509528160095,0.6896509528160095,0.0,412.74603271484375,410.0,18627.931640625,-0.0,2534.02880859375,1.0,283.1499938964844,285.0193786621094,291.1098327636719,292.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,34260.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507712006568909,1.0,0.0,0.0,2.376457691192627,2.376471281051636,3.7683702203139546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.96533203125,0.0,515.7122192382812,1895.4371337890625,0.0,1246.03515625,0.6217151284217834,1.0,0.0,3.0,1.0,0.0
12333600,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.5932870507240295,0.2460965812206268,0.2353558838367462,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.6568397283554077,0.3391914963722229,0.2853205800056457,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.6459745168685913,0.3218175172805786,0.2358192056417465,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.630133867263794,0.2963901162147522,0.2953332662582397,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.5382048487663269,0.1901188939809799,0.9248334765434264,285.74224853515625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0612487792969,285.7431640625,1.0,0.6533070802688599,1.0,1.0,0.0,1.0,-2.433369398117065,2.4333646297454834,4.759555395139614e-06,1.8787193298339844,0.6896509528160095,0.6896509528160095,0.0,412.74603271484375,410.0,18627.931640625,-0.0,2534.02880859375,1.0,283.1499938964844,285.0193786621094,291.1098327636719,292.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,34260.453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507712006568909,1.0,0.0,0.0,2.376457691192627,2.376471281051636,3.7683702203139546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.96533203125,0.0,515.7122192382812,1895.4371337890625,0.0,1246.03515625,0.6217151284217834,1.0,0.0,3.0,1.0,0.0
12333660,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.5916969180107117,0.2444662898778915,0.2339163720607757,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6552759408950806,0.3369742035865783,0.2835687696933746,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6445279717445374,0.319764643907547,0.2344095259904861,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6286888122558594,0.2943417429924011,0.2934315800666809,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.5365238189697266,0.1887044161558151,0.9186403751373292,285.7724609375,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0583801269531,285.7738037109375,1.0,0.6518879532814026,1.0,1.0,0.0,1.0,-2.417745590209961,2.417740821838379,4.698623342846986e-06,1.8666070699691768,0.6724936366081238,0.6724936366081238,0.0,412.9002380371094,410.0,18056.61328125,-0.0,2507.869384765625,1.0,283.1499938964844,285.0763854980469,291.05224609375,292.3200988769531,293.1499938964844,293.1499938964844,283.1499938964844,33264.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639263391494751,1.0,0.0,0.0,2.234116077423096,2.234128713607788,3.33046500600176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.87109375,0.0,442.1553649902344,1895.4371337890625,0.0,1168.3974609375,0.5903805494308472,1.0,0.0,3.0,1.0,0.0
12333720,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.5916969180107117,0.2444662898778915,0.2339163720607757,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6552759408950806,0.3369742035865783,0.2835687696933746,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6445279717445374,0.319764643907547,0.2344095259904861,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.6286888122558594,0.2943417429924011,0.2934315800666809,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.5365238189697266,0.1887044161558151,0.9186403751373292,285.7724609375,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0583801269531,285.7738037109375,1.0,0.6518879532814026,1.0,1.0,0.0,1.0,-2.417745590209961,2.417740821838379,4.698623342846986e-06,1.8666070699691768,0.6724936366081238,0.6724936366081238,0.0,412.9002380371094,410.0,18056.61328125,-0.0,2507.869384765625,1.0,283.1499938964844,285.0763854980469,291.05224609375,292.3200988769531,293.1499938964844,293.1499938964844,283.1499938964844,33264.50390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639263391494751,1.0,0.0,0.0,2.234116077423096,2.234128713607788,3.33046500600176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.87109375,0.0,442.1553649902344,1895.4371337890625,0.0,1168.3974609375,0.5903805494308472,1.0,0.0,3.0,1.0,0.0
12333780,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.5901440978050232,0.2428705692291259,0.2325010746717453,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.6537500619888306,0.3347793817520141,0.2818277776241302,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.643121600151062,0.3177395164966583,0.2330132871866226,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.6272649168968201,0.2923063933849334,0.2915339171886444,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.5348623991012573,0.1872930526733398,0.912419855594635,285.81085205078125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.055908203125,285.8125915527344,1.0,0.6504359245300293,1.0,1.0,0.0,1.0,-2.4021542072296143,2.402149438858032,4.638208338292316e-06,1.8545117378234863,0.6546503901481628,0.6546503901481628,0.0,412.97015380859375,410.0,17477.3515625,-0.0,2481.61572265625,1.0,283.1499938964844,285.1424865722656,291.0033874511719,292.2340087890625,293.1499938964844,293.1499938964844,283.1499938964844,32210.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272401213645935,1.0,0.0,0.0,2.0894386768341064,2.089450120925904,2.913081402766693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.02099609375,0.0,375.0400085449219,1895.4371337890625,0.0,1090.7344970703125,0.5587734580039978,1.0,0.0,3.0,1.0,0.0
12333840,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.5901440978050232,0.2428705692291259,0.2325010746717453,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.6537500619888306,0.3347793817520141,0.2818277776241302,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.643121600151062,0.3177395164966583,0.2330132871866226,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.6272649168968201,0.2923063933849334,0.2915339171886444,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.5348623991012573,0.1872930526733398,0.912419855594635,285.81085205078125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.055908203125,285.8125915527344,1.0,0.6504359245300293,1.0,1.0,0.0,1.0,-2.4021542072296143,2.402149438858032,4.638208338292316e-06,1.8545117378234863,0.6546503901481628,0.6546503901481628,0.0,412.97015380859375,410.0,17477.3515625,-0.0,2481.61572265625,1.0,283.1499938964844,285.1424865722656,291.0033874511719,292.2340087890625,293.1499938964844,293.1499938964844,283.1499938964844,32210.671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272401213645935,1.0,0.0,0.0,2.0894386768341064,2.089450120925904,2.913081402766693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.02099609375,0.0,375.0400085449219,1895.4371337890625,0.0,1090.7344970703125,0.5587734580039978,1.0,0.0,3.0,1.0,0.0
12333900,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83514404296875,0.5893814563751221,0.242089107632637,0.2318046241998672,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.6530011892318726,0.3336950540542602,0.2809645235538482,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.6424328684806824,0.3167417049407959,0.2323225140571594,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.6265605688095093,0.2912981808185577,0.2905904054641723,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.5340420007705688,0.186593472957611,0.9093220233917236,285.8355712890625,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0548400878906,285.837890625,1.0,0.6497063040733337,1.0,1.0,0.0,1.0,-2.3944122791290283,2.3944077491760254,4.608355538948672e-06,1.8485031127929688,0.6455373167991638,0.6455373167991638,0.0,412.98345947265625,410.0,17166.8515625,-0.0,2468.56591796875,1.0,283.1499938964844,285.18243408203125,290.9811096191406,292.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,31462.740234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210945844650269,1.0,0.0,0.0,2.010512351989746,2.0105233192443848,2.69716139200682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.05615234375,0.0,340.882080078125,1895.4371337890625,0.0,1052.4595947265625,0.5441482067108154,1.0,0.0,3.0,1.0,0.0
12333960,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.5886340141296387,0.2413196414709091,0.2311211377382278,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.6522658467292786,0.3326210677623749,0.2801110446453094,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.6417582035064697,0.3157550692558288,0.2316411733627319,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.6258650422096252,0.2902978658676147,0.2896557450294494,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.5332339406013489,0.1858999580144882,0.9062530994415284,285.8575439453125,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0539245605469,285.85968017578125,1.0,0.6489789485931396,1.0,1.0,0.0,1.0,-2.386756420135498,2.386751890182495,4.5789302021148615e-06,1.842559814453125,0.6362316608428955,0.6362316608428955,0.0,412.9822387695313,410.0,16889.26171875,-0.0,2455.651123046875,1.0,283.1499938964844,285.2177124023437,290.96075439453125,292.1543884277344,293.1499938964844,293.1499938964844,283.1499938964844,31103.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149290800094604,1.0,0.0,0.0,1.944379925727844,1.9443904161453247,2.522642148505838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.74951171875,0.0,315.0206298828125,1895.4371337890625,0.0,1015.0597534179688,0.5273450016975403,1.0,0.0,3.0,1.0,0.0
12334020,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.5871710181236267,0.2398208230733871,0.2297844439744949,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6508256793022156,0.3305090367794037,0.2784277498722076,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.6404395699501038,0.3138204216957092,0.2303007096052169,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.6244908571243286,0.2883254289627075,0.2878075242042541,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.531646728515625,0.1845350265502929,0.9001926183700562,285.91241455078125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0524597167969,285.9150085449219,1.0,0.6475358009338379,1.0,1.0,0.0,1.0,-2.371659994125366,2.371655464172364,4.521185928751947e-06,1.8308353424072263,0.617348849773407,0.617348849773407,0.0,412.9549560546875,410.0,16291.42578125,-0.0,2430.225341796875,1.0,283.1499938964844,285.3020324707031,290.9227600097656,292.0792541503906,293.1499938964844,293.1499938964844,283.1499938964844,29947.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023095846176147,1.0,0.0,0.0,1.800793170928955,1.8008028268814087,2.1638197722495534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6123046875,0.0,262.3197631835937,1895.4371337890625,0.0,941.7368774414062,0.4965101480484009,1.0,0.0,3.0,1.0,0.0
12334080,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.5871710181236267,0.2398208230733871,0.2297844439744949,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6508256793022156,0.3305090367794037,0.2784277498722076,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.6404395699501038,0.3138204216957092,0.2303007096052169,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.6244908571243286,0.2883254289627075,0.2878075242042541,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.531646728515625,0.1845350265502929,0.9001926183700562,285.91241455078125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0524597167969,285.9150085449219,1.0,0.6475358009338379,1.0,1.0,0.0,1.0,-2.371659994125366,2.371655464172364,4.521185928751947e-06,1.8308353424072263,0.617348849773407,0.617348849773407,0.0,412.9549560546875,410.0,16291.42578125,-0.0,2430.225341796875,1.0,283.1499938964844,285.3020324707031,290.9227600097656,292.0792541503906,293.1499938964844,293.1499938964844,283.1499938964844,29947.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023095846176147,1.0,0.0,0.0,1.800793170928955,1.8008028268814087,2.1638197722495534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.6123046875,0.0,262.3197631835937,1895.4371337890625,0.0,941.7368774414062,0.4965101480484009,1.0,0.0,3.0,1.0,0.0
12334140,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.5857580900192261,0.2383792102336883,0.2284962087869644,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.6494306921958923,0.3284500241279602,0.2767840921878814,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.6391666531562805,0.3119420707225799,0.228996992111206,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.6231426000595093,0.2863954901695251,0.2859960794448852,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.5301060080528259,0.1832047551870346,0.8942725658416748,285.9753723144531,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.051513671875,285.97833251953125,1.0,0.646119236946106,1.0,1.0,0.0,1.0,-2.3569347858428955,2.356930494308472,4.46522017227835e-06,1.8193936347961424,0.5981085896492004,0.5981085896492004,0.0,412.9013671875,410.0,15683.4462890625,-0.0,2405.498291015625,1.0,283.1499938964844,285.39520263671875,290.8885192871094,292.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,28747.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892898440361023,1.0,0.0,0.0,1.660409927368164,1.6604187488555908,1.8396028167444459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.41552734375,0.0,216.81793212890625,1895.4371337890625,0.0,870.9116821289062,0.466640293598175,1.0,0.0,3.0,1.0,0.0
12334200,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.5857580900192261,0.2383792102336883,0.2284962087869644,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.6494306921958923,0.3284500241279602,0.2767840921878814,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.6391666531562805,0.3119420707225799,0.228996992111206,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.6231426000595093,0.2863954901695251,0.2859960794448852,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.5301060080528259,0.1832047551870346,0.8942725658416748,285.9753723144531,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.051513671875,285.97833251953125,1.0,0.646119236946106,1.0,1.0,0.0,1.0,-2.3569347858428955,2.356930494308472,4.46522017227835e-06,1.8193936347961424,0.5981085896492004,0.5981085896492004,0.0,412.9013671875,410.0,15683.4462890625,-0.0,2405.498291015625,1.0,283.1499938964844,285.39520263671875,290.8885192871094,292.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,28747.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892898440361023,1.0,0.0,0.0,1.660409927368164,1.6604187488555908,1.8396028167444459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.41552734375,0.0,216.81793212890625,1895.4371337890625,0.0,870.9116821289062,0.466640293598175,1.0,0.0,3.0,1.0,0.0
