time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334260,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.5843983292579651,0.2369983196258545,0.227260336279869,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.6480821371078491,0.3264488577842712,0.2751846015453338,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.6379402279853821,0.3101245760917663,0.2277338206768036,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.6218205094337463,0.2845124304294586,0.2842264771461487,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.5286154747009277,0.1819134503602981,0.8885161876678467,286.0459899902344,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.05108642578125,286.0493469238281,1.0,0.6447377800941467,1.0,1.0,0.0,1.0,-2.3426308631896973,2.3426263332366943,4.411194822750986e-06,1.808273911476136,0.5786121487617493,0.5786121487617493,0.0,412.8300476074219,410.0,15065.3544921875,-0.0,2381.57275390625,1.0,283.1499938964844,285.49676513671875,290.8576965332031,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,27511.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757908225059509,1.0,0.0,0.0,1.5247458219528198,1.5247538089752195,1.5512733853029206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.079833984375,0.0,178.1168975830078,1895.4371337890625,0.0,802.782470703125,0.4380443692207336,1.0,0.0,3.0,1.0,0.0
12334320,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.5843983292579651,0.2369983196258545,0.227260336279869,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.6480821371078491,0.3264488577842712,0.2751846015453338,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.6379402279853821,0.3101245760917663,0.2277338206768036,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.6218205094337463,0.2845124304294586,0.2842264771461487,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.5286154747009277,0.1819134503602981,0.8885161876678467,286.0459899902344,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.05108642578125,286.0493469238281,1.0,0.6447377800941467,1.0,1.0,0.0,1.0,-2.3426308631896973,2.3426263332366943,4.411194822750986e-06,1.808273911476136,0.5786121487617493,0.5786121487617493,0.0,412.8300476074219,410.0,15065.3544921875,-0.0,2381.57275390625,1.0,283.1499938964844,285.49676513671875,290.8576965332031,291.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,27511.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757908225059509,1.0,0.0,0.0,1.5247458219528198,1.5247538089752195,1.5512733853029206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.079833984375,0.0,178.1168975830078,1895.4371337890625,0.0,802.782470703125,0.4380443692207336,1.0,0.0,3.0,1.0,0.0
12334380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.583103597164154,0.2356960773468017,0.2260864675045013,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.6467872858047485,0.3245230913162231,0.2736381292343139,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.6367677450180054,0.3083867728710174,0.2265193313360214,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.6205307841300964,0.2826919555664062,0.2825080156326294,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.5271841287612915,0.1806726455688476,0.882957398891449,286.1298522949219,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0511779785156,286.134033203125,1.0,0.643399178981781,1.0,1.0,0.0,1.0,-2.32883358001709,2.328829050064087,4.359398189990316e-06,1.7975413799285889,0.5590664744377136,0.5590664744377136,0.0,412.7407531738281,410.0,14488.0966796875,-0.0,2358.573974609375,1.0,283.1499938964844,285.61199951171875,290.83074951171875,291.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,26243.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618705749511719,1.0,0.0,0.0,1.3953404426574707,1.3953477144241333,1.2991336006962229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.30126953125,0.0,145.66944885253906,1895.4371337890625,0.0,737.8828125,0.410988837480545,1.0,0.0,3.0,1.0,0.0
12334440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.583103597164154,0.2356960773468017,0.2260864675045013,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.6467872858047485,0.3245230913162231,0.2736381292343139,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.6367677450180054,0.3083867728710174,0.2265193313360214,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.6205307841300964,0.2826919555664062,0.2825080156326294,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.5271841287612915,0.1806726455688476,0.882957398891449,286.1298522949219,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0511779785156,286.134033203125,1.0,0.643399178981781,1.0,1.0,0.0,1.0,-2.32883358001709,2.328829050064087,4.359398189990316e-06,1.7975413799285889,0.5590664744377136,0.5590664744377136,0.0,412.7407531738281,410.0,14488.0966796875,-0.0,2358.573974609375,1.0,283.1499938964844,285.61199951171875,290.83074951171875,291.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,26243.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618705749511719,1.0,0.0,0.0,1.3953404426574707,1.3953477144241333,1.2991336006962229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.30126953125,0.0,145.66944885253906,1895.4371337890625,0.0,737.8828125,0.410988837480545,1.0,0.0,3.0,1.0,0.0
12334500,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.5824898481369019,0.2350832372903823,0.2255300879478454,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1790771484375,0.6461661458015442,0.3235973119735718,0.2728912234306335,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.6362080574035645,0.3075570166110992,0.2259362637996673,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.6199037432670593,0.2818131148815155,0.2816747426986694,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.5264978408813477,0.1800772249698639,0.8802764415740967,286.1791381835937,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0514831542969,286.1840515136719,1.0,0.6427503228187561,1.0,1.0,0.0,1.0,-2.322187185287476,2.322182893753052,4.334558070695493e-06,1.7923691272735596,0.5493628978729248,0.5493628978729248,0.0,412.6866455078125,410.0,14173.47265625,-0.0,2347.507568359375,1.0,283.1499938964844,285.67803955078125,290.8187866210937,291.8437194824219,293.1499938964844,293.1499938964844,283.1499938964844,25386.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55486661195755,1.0,0.0,0.0,1.32789146900177,1.3278982639312744,1.1765720842049633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.7451171875,0.0,129.95677185058594,1895.4371337890625,0.0,707.184814453125,0.3993006944656372,1.0,0.0,3.0,1.0,0.0
12334560,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.5819051265716553,0.2344936579465866,0.2249991595745086,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.6455668210983276,0.3226948082447052,0.2721664309501648,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.63567054271698,0.306751400232315,0.2253734916448593,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229919433594,0.6192928552627563,0.2809540331363678,0.2808635830879211,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.5258360505104065,0.1794982105493545,0.8776780962944031,286.22332763671875,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.05194091796875,286.2278137207031,1.0,0.6421179175376892,1.0,1.0,0.0,1.0,-2.315753221511841,2.315748929977417,4.310580152377952e-06,1.7873611450195312,0.5395956635475159,0.5395956635475159,0.0,412.6242065429688,410.0,13902.87890625,-0.0,2336.789794921875,1.0,283.1499938964844,285.73699951171875,290.8085021972656,291.81671142578125,293.1499938964844,293.1499938964844,283.1499938964844,24956.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479353070259094,1.0,0.0,0.0,1.2734498977661133,1.2734564542770386,1.0820744478223788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.45068359375,0.0,118.8181610107422,1895.4371337890625,0.0,678.0415649414062,0.3856692314147949,1.0,0.0,3.0,1.0,0.0
12334620,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.5807899832725525,0.2333761900663375,0.2239898443222046,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.6444112062454224,0.3209525942802429,0.2707647383213043,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.634638249874115,0.3052052557468414,0.2242909371852874,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.6180984377861023,0.2792887389659881,0.2792885899543762,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5245637893676758,0.1783842146396637,0.8726708292961121,286.3232727050781,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0531921386719,286.3280639648437,1.0,0.640898585319519,1.0,1.0,0.0,1.0,-2.303351879119873,2.303347587585449,4.264557901478838e-06,1.7777059078216553,0.5202571153640747,0.5202571153640747,0.0,412.4984436035156,410.0,13314.2197265625,-0.0,2316.20751953125,1.0,283.1499938964844,285.8682861328125,290.78887939453125,291.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,23663.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339953303337097,1.0,0.0,0.0,1.1595840454101562,1.1595900058746338,8.972178022759183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.37841796875,0.0,96.7731704711914,1895.4371337890625,0.0,622.9917602539062,0.3621246218681335,1.0,0.0,3.0,1.0,0.0
12334680,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.5807899832725525,0.2333761900663375,0.2239898443222046,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.6444112062454224,0.3209525942802429,0.2707647383213043,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.634638249874115,0.3052052557468414,0.2242909371852874,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.6180984377861023,0.2792887389659881,0.2792885899543762,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5245637893676758,0.1783842146396637,0.8726708292961121,286.3232727050781,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0531921386719,286.3280639648437,1.0,0.640898585319519,1.0,1.0,0.0,1.0,-2.303351879119873,2.303347587585449,4.264557901478838e-06,1.7777059078216553,0.5202571153640747,0.5202571153640747,0.0,412.4984436035156,410.0,13314.2197265625,-0.0,2316.20751953125,1.0,283.1499938964844,285.8682861328125,290.78887939453125,291.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,23663.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339953303337097,1.0,0.0,0.0,1.1595840454101562,1.1595900058746338,8.972178022759183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.37841796875,0.0,96.7731704711914,1895.4371337890625,0.0,622.9917602539062,0.3621246218681335,1.0,0.0,3.0,1.0,0.0
12334740,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.5797455906867981,0.2323339730501175,0.2230490744113922,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.6433107852935791,0.3192881345748901,0.2694260478019714,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.6336609125137329,0.303739458322525,0.2232650071382522,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.6169385313987732,0.2776883542537689,0.2777756154537201,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.5233573913574219,0.1773246377706527,0.8679102063179016,286.4288330078125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0548095703125,286.4338684082031,1.0,0.6397398114204407,1.0,1.0,0.0,1.0,-2.2915608882904053,2.291556596755981,4.2210367610096e-06,1.7685227394104004,0.5011229515075684,0.5011229515075684,0.0,412.3747253417969,410.0,12720.3798828125,-0.0,2296.74072265625,1.0,283.1499938964844,286.0047302246094,290.77069091796875,291.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,22374.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198885798454285,1.0,0.0,0.0,1.0539692640304563,1.053974747657776,7.412238289816744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.884521484375,0.0,78.78892517089844,1895.4371337890625,0.0,571.8533935546875,0.340343177318573,1.0,0.0,3.0,1.0,0.0
12334800,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.5797455906867981,0.2323339730501175,0.2230490744113922,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.6433107852935791,0.3192881345748901,0.2694260478019714,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.6336609125137329,0.303739458322525,0.2232650071382522,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.6169385313987732,0.2776883542537689,0.2777756154537201,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270324707031,0.5233573913574219,0.1773246377706527,0.8679102063179016,286.4288330078125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0548095703125,286.4338684082031,1.0,0.6397398114204407,1.0,1.0,0.0,1.0,-2.2915608882904053,2.291556596755981,4.2210367610096e-06,1.7685227394104004,0.5011229515075684,0.5011229515075684,0.0,412.3747253417969,410.0,12720.3798828125,-0.0,2296.74072265625,1.0,283.1499938964844,286.0047302246094,290.77069091796875,291.707763671875,293.1499938964844,293.1499938964844,283.1499938964844,22374.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198885798454285,1.0,0.0,0.0,1.0539692640304563,1.053974747657776,7.412238289816744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.884521484375,0.0,78.78892517089844,1895.4371337890625,0.0,571.8533935546875,0.340343177318573,1.0,0.0,3.0,1.0,0.0
12334860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.5787646174430847,0.2313601672649383,0.2221705615520477,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.6422595977783203,0.3176950216293335,0.268145203590393,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.632732629776001,0.3023476004600525,0.2222911715507507,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386047363281,0.6158074140548706,0.2761469185352325,0.2763189673423767,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5371398925781,0.5222094655036926,0.1763141751289367,0.8633731007575989,286.5390014648437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0567321777344,286.54425048828125,1.0,0.6386382579803467,1.0,1.0,0.0,1.0,-2.280325412750244,2.2803211212158203,4.179780262347776e-06,1.7597692012786863,0.4822512567043304,0.4822512567043304,0.0,412.2574768066406,410.0,12123.09375,-0.0,2278.30029296875,1.0,283.1499938964844,286.1451110839844,290.75372314453125,291.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,21092.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054841637611389,1.0,0.0,0.0,0.9565408825874328,0.956545889377594,6.105209138240755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.96826171875,0.0,64.18242645263672,1895.4371337890625,0.0,524.033935546875,0.3202623724937439,1.0,0.0,3.0,1.0,0.0
12334920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.5787646174430847,0.2313601672649383,0.2221705615520477,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389404296875,0.6422595977783203,0.3176950216293335,0.268145203590393,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.632732629776001,0.3023476004600525,0.2222911715507507,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386047363281,0.6158074140548706,0.2761469185352325,0.2763189673423767,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5371398925781,0.5222094655036926,0.1763141751289367,0.8633731007575989,286.5390014648437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0567321777344,286.54425048828125,1.0,0.6386382579803467,1.0,1.0,0.0,1.0,-2.280325412750244,2.2803211212158203,4.179780262347776e-06,1.7597692012786863,0.4822512567043304,0.4822512567043304,0.0,412.2574768066406,410.0,12123.09375,-0.0,2278.30029296875,1.0,283.1499938964844,286.1451110839844,290.75372314453125,291.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,21092.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054841637611389,1.0,0.0,0.0,0.9565408825874328,0.956545889377594,6.105209138240755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.96826171875,0.0,64.18242645263672,1895.4371337890625,0.0,524.033935546875,0.3202623724937439,1.0,0.0,3.0,1.0,0.0
12334980,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.5778408646583557,0.2304480522871017,0.2213485538959503,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.6412522196769714,0.3161660730838775,0.2669169008731842,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.6318487524986267,0.3010239601135254,0.2213655412197113,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.6147000193595886,0.2746585607528686,0.2749133706092834,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.521113395690918,0.1753473877906799,0.8590362668037415,286.6527404785156,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.058837890625,286.6581420898437,1.0,0.6375898122787476,1.0,1.0,0.0,1.0,-2.269591808319092,2.269587755203247,4.140563305554679e-06,1.7514045238494873,0.4636854529380798,0.4636854529380798,0.0,412.1488037109375,410.0,11524.5302734375,-0.0,2260.793701171875,1.0,283.1499938964844,286.2881774902344,290.7367248535156,291.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,19827.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905672371387481,1.0,0.0,0.0,0.8670925498008728,0.8670970797538757,5.016771709165369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.109130859375,0.0,52.344383239746094,1895.4371337890625,0.0,478.82025146484375,0.3047585189342499,1.0,0.0,3.0,1.0,0.0
12335040,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.5778408646583557,0.2304480522871017,0.2213485538959503,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.6412522196769714,0.3161660730838775,0.2669169008731842,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.6318487524986267,0.3010239601135254,0.2213655412197113,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65234375,0.6147000193595886,0.2746585607528686,0.2749133706092834,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.521113395690918,0.1753473877906799,0.8590362668037415,286.6527404785156,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.058837890625,286.6581420898437,1.0,0.6375898122787476,1.0,1.0,0.0,1.0,-2.269591808319092,2.269587755203247,4.140563305554679e-06,1.7514045238494873,0.4636854529380798,0.4636854529380798,0.0,412.1488037109375,410.0,11524.5302734375,-0.0,2260.793701171875,1.0,283.1499938964844,286.2881774902344,290.7367248535156,291.6000366210937,293.1499938964844,293.1499938964844,283.1499938964844,19827.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905672371387481,1.0,0.0,0.0,0.8670925498008728,0.8670970797538757,5.016771709165369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.109130859375,0.0,52.344383239746094,1895.4371337890625,0.0,478.82025146484375,0.3047585189342499,1.0,0.0,3.0,1.0,0.0
12335100,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.5773856043815613,0.229989618062973,0.220947653055191,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008056640625,0.6407548189163208,0.315402626991272,0.2663134634494781,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007141113281,0.6314127445220947,0.300362080335617,0.2209122478961944,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70050048828125,0.6141449809074402,0.2739136219024658,0.2742203772068023,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990966796875,0.5205742120742798,0.1748658716678619,0.8569117784500122,286.70086669921875,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.059814453125,286.7058410644531,1.0,0.637081503868103,1.0,1.0,0.0,1.0,-2.264328718185425,2.26432466506958,4.12140889238799e-06,1.7473050355911257,0.454351544380188,0.454351544380188,0.0,412.1066589355469,410.0,11265.541015625,-0.0,2252.28662109375,1.0,283.1499938964844,286.3490600585937,290.7281799316406,291.5726928710937,293.1499938964844,293.1499938964844,283.1499938964844,19535.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828040897846222,1.0,0.0,0.0,0.8319491147994995,0.8319535255432129,4.618351212570816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.47802734375,0.0,48.47832107543945,1895.4371337890625,0.0,456.894287109375,0.2985952198505401,1.0,0.0,3.0,1.0,0.0
12335160,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449951171875,0.5769105553627014,0.229514017701149,0.2205351144075393,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457580566406,0.6402456760406494,0.314625084400177,0.2657021284103393,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74566650390625,0.6309635043144226,0.2996841073036194,0.2204508334398269,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454528808594,0.6135722994804382,0.2731544971466064,0.2735178768634796,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.744140625,0.5200235247612,0.174374908208847,0.8547617197036743,286.7458190917969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0606384277344,286.7505187988281,1.0,0.636576235294342,1.0,1.0,0.0,1.0,-2.258988618850708,2.258984565734864,4.102024377061753e-06,1.7431466579437256,0.4449771344661712,0.4449771344661712,0.0,412.0842895507813,410.0,11015.791015625,-0.0,2243.75634765625,1.0,283.1499938964844,286.40576171875,290.7200927734375,291.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,19325.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748807549476623,1.0,0.0,0.0,0.7995887994766235,0.7995930910110474,4.266059150381808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.945556640625,0.0,45.19503784179688,1895.4371337890625,0.0,435.5731506347656,0.2932384610176086,1.0,0.0,3.0,1.0,0.0
12335220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.575896143913269,0.228519856929779,0.2196680903434753,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.6391882300376892,0.3130319714546203,0.264447420835495,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359375,0.6300215125083923,0.2982864081859588,0.2194967716932296,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.6123660206794739,0.2715962827205658,0.2720741629600525,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.5188777446746826,0.1733626574277877,0.850331723690033,286.83612060546875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0617980957031,286.8416748046875,1.0,0.6355598568916321,1.0,1.0,0.0,1.0,-2.2479729652404785,2.247968912124634,4.062188054376748e-06,1.734567403793335,0.4261956810951233,0.4261956810951233,0.0,412.086669921875,410.0,10550.349609375,-0.0,2226.417236328125,1.0,283.1499938964844,286.5121154785156,290.7060241699219,291.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,19054.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588254690170288,1.0,0.0,0.0,0.7408351302146912,0.7408392429351807,3.662153957861848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.530029296875,0.0,39.80179977416992,1895.4371337890625,0.0,395.4015808105469,0.2841684818267822,1.0,0.0,3.0,1.0,0.0
12335280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.575896143913269,0.228519856929779,0.2196680903434753,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.6391882300376892,0.3130319714546203,0.264447420835495,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359375,0.6300215125083923,0.2982864081859588,0.2194967716932296,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.6123660206794739,0.2715962827205658,0.2720741629600525,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.5188777446746826,0.1733626574277877,0.850331723690033,286.83612060546875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0617980957031,286.8416748046875,1.0,0.6355598568916321,1.0,1.0,0.0,1.0,-2.2479729652404785,2.247968912124634,4.062188054376748e-06,1.734567403793335,0.4261956810951233,0.4261956810951233,0.0,412.086669921875,410.0,10550.349609375,-0.0,2226.417236328125,1.0,283.1499938964844,286.5121154785156,290.7060241699219,291.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,19054.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588254690170288,1.0,0.0,0.0,0.7408351302146912,0.7408392429351807,3.662153957861848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.530029296875,0.0,39.80179977416992,1895.4371337890625,0.0,395.4015808105469,0.2841684818267822,1.0,0.0,3.0,1.0,0.0
12335340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.5748722553253174,0.2275402992963791,0.2187972515821457,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.6381274461746216,0.3114505410194397,0.2631887197494507,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.629074215888977,0.2969033122062683,0.2185399681329727,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.6111253499984741,0.2700399756431579,0.2706182301044464,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.5177182555198669,0.1723464876413345,0.8458384871482849,286.9340209960937,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.062744140625,286.93927001953125,1.0,0.6345387101173401,1.0,1.0,0.0,1.0,-2.2368526458740234,2.236848831176758,4.022173470730195e-06,1.725900650024414,0.4075648188591003,0.4075648188591003,0.0,412.09173583984375,410.0,10110.1904296875,-0.0,2209.019775390625,1.0,283.1499938964844,286.61700439453125,290.6951904296875,291.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18889.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430015683174133,1.0,0.0,0.0,0.6882787942886353,0.68828284740448,3.1609836526058643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.645263671875,0.0,35.476539611816406,1895.4371337890625,0.0,359.3840637207031,0.2765790224075317,1.0,0.0,3.0,1.0,0.0
12335400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.5748722553253174,0.2275402992963791,0.2187972515821457,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.6381274461746216,0.3114505410194397,0.2631887197494507,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.629074215888977,0.2969033122062683,0.2185399681329727,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.6111253499984741,0.2700399756431579,0.2706182301044464,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.5177182555198669,0.1723464876413345,0.8458384871482849,286.9340209960937,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.062744140625,286.93927001953125,1.0,0.6345387101173401,1.0,1.0,0.0,1.0,-2.2368526458740234,2.236848831176758,4.022173470730195e-06,1.725900650024414,0.4075648188591003,0.4075648188591003,0.0,412.09173583984375,410.0,10110.1904296875,-0.0,2209.019775390625,1.0,283.1499938964844,286.61700439453125,290.6951904296875,291.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18889.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430015683174133,1.0,0.0,0.0,0.6882787942886353,0.68828284740448,3.1609836526058643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.645263671875,0.0,35.476539611816406,1895.4371337890625,0.0,359.3840637207031,0.2765790224075317,1.0,0.0,3.0,1.0,0.0
12335460,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.5738644003868103,0.2265724092721939,0.2179416567087173,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.6370801329612732,0.3098799288272857,0.2619420886039734,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.6281391382217407,0.2955326735973358,0.2175953388214111,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.6098738312721252,0.2684857845306396,0.2691676020622253,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.5165650844573975,0.1713288277387619,0.8413465023040771,287.029296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0635986328125,287.0344543457031,1.0,0.6335204839706421,1.0,1.0,0.0,1.0,-2.225790500640869,2.2257864475250244,3.982576799899107e-06,1.7172789573669434,0.3889646232128143,0.3889646232128143,0.0,412.0873718261719,410.0,9680.61328125,-0.0,2191.771728515625,1.0,283.1499938964844,286.7179870605469,290.6862487792969,291.4092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18781.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278534352779388,1.0,0.0,0.0,0.6401816010475159,0.640185534954071,2.734638115953204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.397705078125,0.0,31.85964012145996,1895.4371337890625,0.0,327.792236328125,0.269948273897171,1.0,0.0,3.0,1.0,0.0
12335520,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.5738644003868103,0.2265724092721939,0.2179416567087173,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.6370801329612732,0.3098799288272857,0.2619420886039734,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291442871094,0.6281391382217407,0.2955326735973358,0.2175953388214111,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.6098738312721252,0.2684857845306396,0.2691676020622253,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.5165650844573975,0.1713288277387619,0.8413465023040771,287.029296875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0635986328125,287.0344543457031,1.0,0.6335204839706421,1.0,1.0,0.0,1.0,-2.225790500640869,2.2257864475250244,3.982576799899107e-06,1.7172789573669434,0.3889646232128143,0.3889646232128143,0.0,412.0873718261719,410.0,9680.61328125,-0.0,2191.771728515625,1.0,283.1499938964844,286.7179870605469,290.6862487792969,291.4092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18781.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278534352779388,1.0,0.0,0.0,0.6401816010475159,0.640185534954071,2.734638115953204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.397705078125,0.0,31.85964012145996,1895.4371337890625,0.0,327.792236328125,0.269948273897171,1.0,0.0,3.0,1.0,0.0
12335580,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12237548828125,0.5728527307510376,0.2256035506725311,0.217086985707283,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231994628906,0.6360334157943726,0.3083088994026184,0.2606966197490692,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12310791015625,0.6272020936012268,0.2941621243953705,0.2166521251201629,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.6086056232452393,0.2669241428375244,0.2677114307880401,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.5154069066047668,0.1703033149242401,0.8368246555328369,287.1232604980469,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0643005371094,287.12841796875,1.0,0.6325029134750366,1.0,1.0,0.0,1.0,-2.2146904468536377,2.214686632156372,3.943053798138863e-06,1.708627700805664,0.3703911304473877,0.3703911304473877,0.0,412.0863342285156,410.0,9257.2978515625,-0.0,2174.572021484375,1.0,283.1499938964844,286.8159484863281,290.67657470703125,291.3682556152344,293.1499938964844,293.1499938964844,283.1499938964844,18691.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413276195526123,1.0,0.0,0.0,0.5955394506454468,0.5955433249473572,2.3665439385922585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.741943359375,0.0,28.73312187194824,1895.4371337890625,0.0,299.6665344238281,0.2640650272369385,1.0,0.0,3.0,1.0,0.0
12335640,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12237548828125,0.5728527307510376,0.2256035506725311,0.217086985707283,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231994628906,0.6360334157943726,0.3083088994026184,0.2606966197490692,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12310791015625,0.6272020936012268,0.2941621243953705,0.2166521251201629,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12286376953125,0.6086056232452393,0.2669241428375244,0.2677114307880401,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.5154069066047668,0.1703033149242401,0.8368246555328369,287.1232604980469,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0643005371094,287.12841796875,1.0,0.6325029134750366,1.0,1.0,0.0,1.0,-2.2146904468536377,2.214686632156372,3.943053798138863e-06,1.708627700805664,0.3703911304473877,0.3703911304473877,0.0,412.0863342285156,410.0,9257.2978515625,-0.0,2174.572021484375,1.0,283.1499938964844,286.8159484863281,290.67657470703125,291.3682556152344,293.1499938964844,293.1499938964844,283.1499938964844,18691.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413276195526123,1.0,0.0,0.0,0.5955394506454468,0.5955433249473572,2.3665439385922585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3019.741943359375,0.0,28.73312187194824,1895.4371337890625,0.0,299.6665344238281,0.2640650272369385,1.0,0.0,3.0,1.0,0.0
12335700,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690673828125,0.5723440647125244,0.2251181304454803,0.2166588753461837,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.6355092525482178,0.3075224757194519,0.2600733041763305,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.6267317533493042,0.29347625374794,0.2161801904439926,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695251464844,0.6079640984535217,0.266139805316925,0.2669801712036133,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1680908203125,0.5148248672485352,0.1697869896888733,0.8345485329627991,287.169921875,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0645751953125,287.1750793457031,1.0,0.6319936513900757,1.0,1.0,0.0,1.0,-2.209116220474243,2.209112405776977,3.923285476048477e-06,1.7042829990386963,0.3611145317554474,0.3611145317554474,0.0,412.08740234375,410.0,9047.9990234375,-0.0,2165.97607421875,1.0,283.1499938964844,286.864013671875,290.6709899902344,291.3472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18650.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061177372932434,1.0,0.0,0.0,0.5743990540504456,0.5744028687477112,2.2015113287920943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.185302734375,0.0,27.32196998596192,1895.4371337890625,0.0,286.55816650390625,0.2613861560821533,1.0,0.0,3.0,1.0,0.0
12335760,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154541015625,0.5718334317207336,0.2246317565441131,0.2162300646305084,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162780761719,0.6349844336509705,0.3067351281642914,0.2594493627548218,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161865234375,0.626259982585907,0.2927896380424499,0.2157078683376312,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159423828125,0.6073175072669983,0.2653529047966003,0.2662466168403625,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.5142406821250916,0.1692680418491363,0.8322613835334778,287.2163391113281,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0648193359375,287.221435546875,1.0,0.6314838528633118,1.0,1.0,0.0,1.0,-2.203523874282837,2.203520059585572,3.903505785274319e-06,1.699924111366272,0.3518426120281219,0.3518426120281219,0.0,412.0893249511719,410.0,8840.3798828125,-0.0,2157.379150390625,1.0,283.1499938964844,286.91143798828125,290.66485595703125,291.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18612.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989990949630737,1.0,0.0,0.0,0.5540050268173218,0.5540087819099426,2.0479571816167663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.185302734375,0.0,26.00054168701172,1895.4371337890625,0.0,273.9239501953125,0.258867084980011,1.0,0.0,3.0,1.0,0.0
12335820,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.5708047151565552,0.2236545979976654,0.215369164943695,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081359863281,0.6339313387870789,0.3051559329032898,0.2581985294818878,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080139160156,0.6253107786178589,0.2914122343063354,0.2147609740495681,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.6060077548027039,0.2637698054313659,0.2647714614868164,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.5130648612976074,0.168221116065979,0.8276491165161133,287.30816650390625,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0651550292969,287.3132629394531,1.0,0.6304615139961243,1.0,1.0,0.0,1.0,-2.1922733783721924,2.192269325256348,3.863875917886617e-06,1.691155195236206,0.3333053588867187,0.3333053588867187,0.0,412.0959777832031,410.0,8430.5146484375,-0.0,2140.166259765625,1.0,283.1499938964844,287.0042419433594,290.6510925292969,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18541.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847991526126861,1.0,0.0,0.0,0.5153447985649109,0.515348494052887,1.7721042411267263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.995361328125,0.0,23.5976676940918,1895.4371337890625,0.0,249.7459411621093,0.254267007112503,1.0,0.0,3.0,1.0,0.0
12335880,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.5708047151565552,0.2236545979976654,0.215369164943695,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081359863281,0.6339313387870789,0.3051559329032898,0.2581985294818878,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080139160156,0.6253107786178589,0.2914122343063354,0.2147609740495681,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.6060077548027039,0.2637698054313659,0.2647714614868164,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.5130648612976074,0.168221116065979,0.8276491165161133,287.30816650390625,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.0651550292969,287.3132629394531,1.0,0.6304615139961243,1.0,1.0,0.0,1.0,-2.1922733783721924,2.192269325256348,3.863875917886617e-06,1.691155195236206,0.3333053588867187,0.3333053588867187,0.0,412.0959777832031,410.0,8430.5146484375,-0.0,2140.166259765625,1.0,283.1499938964844,287.0042419433594,290.6510925292969,291.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18541.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847991526126861,1.0,0.0,0.0,0.5153447985649109,0.515348494052887,1.7721042411267263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.995361328125,0.0,23.5976676940918,1895.4371337890625,0.0,249.7459411621093,0.254267007112503,1.0,0.0,3.0,1.0,0.0
12335940,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.5697627067565918,0.2226683497428894,0.214501217007637,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985290527344,0.6328713297843933,0.303567498922348,0.2569412291049957,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.6243506669998169,0.2900252044200897,0.2138084024190902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981628417969,0.604672908782959,0.2621708512306213,0.2632826268672943,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.5118764638900757,0.1671597957611084,0.8229767084121704,287.3985595703125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0653381347656,287.4035949707031,1.0,0.629433810710907,1.0,1.0,0.0,1.0,-2.1809096336364746,2.180905818939209,3.824068244284717e-06,1.6822985410690308,0.3147640228271484,0.3147640228271484,0.0,412.1071166992188,410.0,8027.45654296875,-0.0,2122.89404296875,1.0,283.1499938964844,287.0941162109375,290.6355895996094,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18470.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706055879592895,1.0,0.0,0.0,0.479245662689209,0.4806036055088043,1.5325330338100684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.444580078125,0.0,21.525096893310547,1895.4371337890625,0.0,226.6586303710937,0.2502302825450897,1.0,0.0,3.0,1.0,0.0
12336000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977355957031,0.5697627067565918,0.2226683497428894,0.214501217007637,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985290527344,0.6328713297843933,0.303567498922348,0.2569412291049957,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.6243506669998169,0.2900252044200897,0.2138084024190902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981628417969,0.604672908782959,0.2621708512306213,0.2632826268672943,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.5118764638900757,0.1671597957611084,0.8229767084121704,287.3985595703125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0653381347656,287.4035949707031,1.0,0.629433810710907,1.0,1.0,0.0,1.0,-2.1809096336364746,2.180905818939209,3.824068244284717e-06,1.6822985410690308,0.3147640228271484,0.3147640228271484,0.0,412.1071166992188,410.0,8027.45654296875,-0.0,2122.89404296875,1.0,283.1499938964844,287.0941162109375,290.6355895996094,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18470.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706055879592895,1.0,0.0,0.0,0.479245662689209,0.4806036055088043,1.5325330338100684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.444580078125,0.0,21.525096893310547,1895.4371337890625,0.0,226.6586303710937,0.2502302825450897,1.0,0.0,3.0,1.0,0.0
12336060,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896850585937,0.5687084794044495,0.2216773182153701,0.2136266082525253,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.631804347038269,0.3019731342792511,0.2556774020195007,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.6233790516853333,0.2886319756507873,0.2128497809171676,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.6033123731613159,0.2605581283569336,0.2617790699005127,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887084960937,0.5106756091117859,0.1660855859518051,0.8182411193847656,287.4905700683594,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0653686523437,287.4958190917969,1.0,0.6283993124961853,1.0,1.0,0.0,1.0,-2.1694278717041016,2.169424295425415,3.7840718505322e-06,1.6733499765396118,0.2962617576122284,0.2962617576122284,0.0,412.1203918457031,410.0,7622.57958984375,-0.0,2105.548095703125,1.0,283.1499938964844,287.1831970214844,290.61993408203125,291.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18304.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567096889019012,1.0,0.0,0.0,0.4444613456726074,0.4699214994907379,1.3181399083350698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.71728515625,0.0,20.59624481201172,1895.4371337890625,0.0,204.77395629882807,0.2474017739295959,1.0,0.0,3.0,1.0,0.0
