time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336120,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896850585937,0.5687084794044495,0.2216773182153701,0.2136266082525253,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.631804347038269,0.3019731342792511,0.2556774020195007,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.6233790516853333,0.2886319756507873,0.2128497809171676,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.6033123731613159,0.2605581283569336,0.2617790699005127,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887084960937,0.5106756091117859,0.1660855859518051,0.8182411193847656,287.4905700683594,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0653686523437,287.4958190917969,1.0,0.6283993124961853,1.0,1.0,0.0,1.0,-2.1694278717041016,2.169424295425415,3.7840718505322e-06,1.6733499765396118,0.2962617576122284,0.2962617576122284,0.0,412.1203918457031,410.0,7622.57958984375,-0.0,2105.548095703125,1.0,283.1499938964844,287.1831970214844,290.61993408203125,291.1938171386719,293.1499938964844,293.1499938964844,283.1499938964844,18304.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567096889019012,1.0,0.0,0.0,0.4444613456726074,0.4699214994907379,1.3181399083350698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2491.71728515625,0.0,20.59624481201172,1895.4371337890625,0.0,204.77395629882807,0.2474017739295959,1.0,0.0,3.0,1.0,0.0
12336180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.5676555633544922,0.2206894159317016,0.2127550393342971,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816345214844,0.6307384371757507,0.3003802895545959,0.2544147670269012,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.6224044561386108,0.2872405052185058,0.2118925005197525,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.6019349694252014,0.2589379251003265,0.2602684199810028,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57989501953125,0.5094707012176514,0.16500324010849,0.8134680390357971,287.5816650390625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0653381347656,287.5866394042969,1.0,0.6273609399795532,1.0,1.0,0.0,1.0,-2.157899856567383,2.157896041870117,3.744141167771886e-06,1.664365530014038,0.2777913510799408,0.2777913510799408,0.0,412.1285400390625,410.0,7229.7431640625,-0.0,2088.211669921875,1.0,283.1499938964844,287.27105712890625,290.6022644042969,291.14849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18167.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343217670917511,1.0,0.0,0.0,0.4124937355518341,0.4761611819267273,1.1353458617691103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.33740234375,0.0,20.53278541564941,1895.4371337890625,0.0,183.9009246826172,0.2458875328302383,1.0,0.0,3.0,1.0,0.0
12336240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.5676555633544922,0.2206894159317016,0.2127550393342971,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816345214844,0.6307384371757507,0.3003802895545959,0.2544147670269012,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.6224044561386108,0.2872405052185058,0.2118925005197525,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812683105469,0.6019349694252014,0.2589379251003265,0.2602684199810028,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57989501953125,0.5094707012176514,0.16500324010849,0.8134680390357971,287.5816650390625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0653381347656,287.5866394042969,1.0,0.6273609399795532,1.0,1.0,0.0,1.0,-2.157899856567383,2.157896041870117,3.744141167771886e-06,1.664365530014038,0.2777913510799408,0.2777913510799408,0.0,412.1285400390625,410.0,7229.7431640625,-0.0,2088.211669921875,1.0,283.1499938964844,287.27105712890625,290.6022644042969,291.14849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18167.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343217670917511,1.0,0.0,0.0,0.4124937355518341,0.4761611819267273,1.1353458617691103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.33740234375,0.0,20.53278541564941,1895.4371337890625,0.0,183.9009246826172,0.2458875328302383,1.0,0.0,3.0,1.0,0.0
12336300,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62408447265625,0.5671230554580688,0.2201883047819137,0.2123158276081085,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.6302016973495483,0.2995773553848266,0.2537805140018463,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.6219111680984497,0.2865372598171234,0.2114108949899673,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62451171875,0.6012352705001831,0.2581184804439544,0.2595068216323852,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.5088628530502319,0.1644545942544937,0.8110564947128296,287.6248779296875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0652160644531,287.6296691894531,1.0,0.6268394589424133,1.0,1.0,0.0,1.0,-2.1520864963531494,2.152082681655884,3.7240931760607054e-06,1.659835934638977,0.26852747797966,0.26852747797966,0.0,412.1350402832031,410.0,7040.240234375,-0.0,2079.515380859375,1.0,283.1499938964844,287.3126220703125,290.5919189453125,291.1243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18133.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364820480346679,1.0,0.0,0.0,0.3976998329162597,0.4791144728660583,1.0553707241456324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2300.173828125,0.0,20.537582397460938,1895.4371337890625,0.0,173.5267333984375,0.2453593164682388,1.0,0.0,3.0,1.0,0.0
12336360,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66583251953125,0.5665802955627441,0.2196778953075409,0.2118697762489318,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.66656494140625,0.629658579826355,0.298765629529953,0.2531406581401825,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.62140953540802,0.2858245372772217,0.2109238505363464,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.6005237102508545,0.2572889328002929,0.2587371170520782,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.508247435092926,0.1638980358839035,0.8086151480674744,287.6666259765625,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0650329589844,287.6712646484375,1.0,0.6263147592544556,1.0,1.0,0.0,1.0,-2.146204948425293,2.1462013721466064,3.7038701066194335e-06,1.6552538871765137,0.2592327892780304,0.2592327892780304,0.0,412.1460266113281,410.0,6854.55029296875,-0.0,2070.7587890625,1.0,283.1499938964844,287.3525085449219,290.5807189941406,291.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18115.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297315835952759,1.0,0.0,0.0,0.3835345804691314,0.4813129007816314,9.823827973320933e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.087158203125,0.0,20.527877807617188,1895.4371337890625,0.0,163.11192321777344,0.2448958158493042,1.0,0.0,3.0,1.0,0.0
12336420,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457275390625,0.5654557943344116,0.2186241000890731,0.2109504789113998,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.6285466551780701,0.2971096634864807,0.2518373429775238,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.6203749179840088,0.2843659818172455,0.209928497672081,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74609375,0.5990576148033142,0.2555939555168152,0.2571665048599243,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.5069872140884399,0.1627566516399383,0.8036168813705444,287.7464599609375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0644226074219,287.7508850097656,1.0,0.6252507567405701,1.0,1.0,0.0,1.0,-2.134174346923828,2.1341707706451416,3.6626902328862335e-06,1.645882487297058,0.2405301034450531,0.2405301034450531,0.0,412.1824340820313,410.0,6492.95947265625,-0.0,2052.9765625,1.0,283.1499938964844,287.4284362792969,290.5564270019531,291.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,18099.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162343204021454,1.0,0.0,0.0,0.3567138910293579,0.4839581847190857,8.598344258814452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.921142578125,0.0,20.46396827697754,1895.4371337890625,0.0,142.0884246826172,0.2440580129623413,1.0,0.0,3.0,1.0,0.0
12336480,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7457275390625,0.5654557943344116,0.2186241000890731,0.2109504789113998,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.6285466551780701,0.2971096634864807,0.2518373429775238,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.746337890625,0.6203749179840088,0.2843659818172455,0.209928497672081,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74609375,0.5990576148033142,0.2555939555168152,0.2571665048599243,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.5069872140884399,0.1627566516399383,0.8036168813705444,287.7464599609375,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0644226074219,287.7508850097656,1.0,0.6252507567405701,1.0,1.0,0.0,1.0,-2.134174346923828,2.1341707706451416,3.6626902328862335e-06,1.645882487297058,0.2405301034450531,0.2405301034450531,0.0,412.1824340820313,410.0,6492.95947265625,-0.0,2052.9765625,1.0,283.1499938964844,287.4284362792969,290.5564270019531,291.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,18099.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162343204021454,1.0,0.0,0.0,0.3567138910293579,0.4839581847190857,8.598344258814452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.921142578125,0.0,20.46396827697754,1895.4371337890625,0.0,142.0884246826172,0.2440580129623413,1.0,0.0,3.0,1.0,0.0
12336540,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.5642749071121216,0.2175233513116836,0.2099906355142593,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.6273960471153259,0.2954054474830627,0.2504971325397491,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219909667969,0.6192938089370728,0.2828590273857116,0.2089008688926696,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.5975295901298523,0.2538475394248962,0.2555491030216217,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.5056828260421753,0.1615732610225677,0.7984398603439331,287.82208251953125,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0634765625,287.8263244628906,1.0,0.6241610050201416,1.0,1.0,0.0,1.0,-2.121733427047729,2.121729850769043,3.620368715928634e-06,1.6361926794052124,0.2216415852308273,0.2216415852308273,0.0,412.2344665527344,410.0,6143.392578125,-0.0,2034.75048828125,1.0,283.1499938964844,287.5013122558594,290.52984619140625,290.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18092.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028715252876282,1.0,0.0,0.0,0.3315733075141907,0.4852177500724792,7.62860885572536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.486083984375,0.0,20.36345100402832,1895.4371337890625,0.0,120.77303314208984,0.2432809621095657,1.0,0.0,3.0,1.0,0.0
12336600,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.5642749071121216,0.2175233513116836,0.2099906355142593,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8220520019531,0.6273960471153259,0.2954054474830627,0.2504971325397491,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219909667969,0.6192938089370728,0.2828590273857116,0.2089008688926696,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.5975295901298523,0.2538475394248962,0.2555491030216217,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.5056828260421753,0.1615732610225677,0.7984398603439331,287.82208251953125,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0634765625,287.8263244628906,1.0,0.6241610050201416,1.0,1.0,0.0,1.0,-2.121733427047729,2.121729850769043,3.620368715928634e-06,1.6361926794052124,0.2216415852308273,0.2216415852308273,0.0,412.2344665527344,410.0,6143.392578125,-0.0,2034.75048828125,1.0,283.1499938964844,287.5013122558594,290.52984619140625,290.9962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18092.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028715252876282,1.0,0.0,0.0,0.3315733075141907,0.4852177500724792,7.62860885572536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.486083984375,0.0,20.36345100402832,1895.4371337890625,0.0,120.77303314208984,0.2432809621095657,1.0,0.0,3.0,1.0,0.0
12336660,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.5630364418029785,0.2163735479116439,0.2089881747961044,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.6262044310569763,0.2936498522758484,0.2491171211004257,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935852050781,0.6181631088256836,0.2813011705875397,0.2078388631343841,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89337158203125,0.5959375500679016,0.2520476877689361,0.2538826167583465,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922424316406,0.5043320059776306,0.160345047712326,0.7930688261985779,287.8937072753906,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0622253417969,287.897705078125,1.0,0.6230406165122986,1.0,1.0,0.0,1.0,-2.108851909637451,2.1088483333587646,3.5768296129390365e-06,1.626160740852356,0.2025238275527954,0.2025238275527954,0.0,412.29693603515625,410.0,5805.8623046875,-0.0,2016.0267333984373,1.0,283.1499938964844,287.5729675292969,290.5201416015625,290.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,18086.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925340831279754,1.0,0.0,0.0,0.3079050481319427,0.4858792722225189,6.834789623155757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.975341796875,0.0,20.25157928466797,1895.4371337890625,0.0,92.08751678466795,0.2425531297922134,1.0,0.0,3.0,1.0,0.0
12336720,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.5630364418029785,0.2163735479116439,0.2089881747961044,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.6262044310569763,0.2936498522758484,0.2491171211004257,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935852050781,0.6181631088256836,0.2813011705875397,0.2078388631343841,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89337158203125,0.5959375500679016,0.2520476877689361,0.2538826167583465,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922424316406,0.5043320059776306,0.160345047712326,0.7930688261985779,287.8937072753906,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0622253417969,287.897705078125,1.0,0.6230406165122986,1.0,1.0,0.0,1.0,-2.108851909637451,2.1088483333587646,3.5768296129390365e-06,1.626160740852356,0.2025238275527954,0.2025238275527954,0.0,412.29693603515625,410.0,5805.8623046875,-0.0,2016.0267333984373,1.0,283.1499938964844,287.5729675292969,290.5201416015625,290.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,18086.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925340831279754,1.0,0.0,0.0,0.3079050481319427,0.4858792722225189,6.834789623155757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1886.975341796875,0.0,20.25157928466797,1895.4371337890625,0.0,92.08751678466795,0.2425531297922134,1.0,0.0,3.0,1.0,0.0
12336780,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9604797363281,0.561737596988678,0.2151715159416198,0.2079404294490814,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610595703125,0.6249686479568481,0.2918391227722168,0.2476944327354431,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96099853515625,0.6169783473014832,0.2796889841556549,0.2067403197288513,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9607849121094,0.5942786931991577,0.2501915991306305,0.2521645724773407,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.959716796875,0.5029324293136597,0.1590691953897476,0.7874912619590759,287.9610900878906,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0606689453125,287.9648742675781,1.0,0.6218861937522888,1.0,1.0,0.0,1.0,-2.0955018997192383,2.095498323440552,3.532009486661991e-06,1.6157649755477903,0.183129072189331,0.183129072189331,0.0,412.3670654296875,410.0,5480.7666015625,-0.0,1996.7659912109373,1.0,283.1499938964844,287.6445617675781,290.5245666503906,290.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,18079.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918563485145569,1.0,0.0,0.0,0.2855894267559051,0.4863128364086151,6.163691335103749e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.1666259765625,0.0,20.14183807373047,1895.4371337890625,0.0,88.01466369628906,0.2418784201145172,1.0,0.0,3.0,1.0,0.0
12336840,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9604797363281,0.561737596988678,0.2151715159416198,0.2079404294490814,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9610595703125,0.6249686479568481,0.2918391227722168,0.2476944327354431,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96099853515625,0.6169783473014832,0.2796889841556549,0.2067403197288513,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9607849121094,0.5942786931991577,0.2501915991306305,0.2521645724773407,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.959716796875,0.5029324293136597,0.1590691953897476,0.7874912619590759,287.9610900878906,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0606689453125,287.9648742675781,1.0,0.6218861937522888,1.0,1.0,0.0,1.0,-2.0955018997192383,2.095498323440552,3.532009486661991e-06,1.6157649755477903,0.183129072189331,0.183129072189331,0.0,412.3670654296875,410.0,5480.7666015625,-0.0,1996.7659912109373,1.0,283.1499938964844,287.6445617675781,290.5245666503906,290.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,18079.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918563485145569,1.0,0.0,0.0,0.2855894267559051,0.4863128364086151,6.163691335103749e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.1666259765625,0.0,20.14183807373047,1895.4371337890625,0.0,88.01466369628906,0.2418784201145172,1.0,0.0,3.0,1.0,0.0
12336900,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925842285156,0.5610639452934265,0.2145494669675827,0.207398310303688,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9931335449219,0.6243324875831604,0.290911465883255,0.2469657957553863,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930725097656,0.6163634657859802,0.2788607478141784,0.2061761617660522,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99285888671875,0.5934226512908936,0.2492411285638809,0.2512849867343902,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9918518066406,0.5022131204605103,0.158412218093872,0.7846196293830872,287.9931640625,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.05975341796875,287.996826171875,1.0,0.6212950348854065,1.0,1.0,0.0,1.0,-2.0886385440826416,2.088634967803955,3.5090863548248308e-06,1.6104207038879397,0.173311099410057,0.173311099410057,0.0,412.4046936035156,410.0,5322.95556640625,-0.0,1986.9183349609373,1.0,283.1499938964844,287.6805725097656,290.509521484375,290.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,18076.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916786670684814,1.0,0.0,0.0,0.2749082446098327,0.4864953160285949,5.863282304119366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1725.7117919921875,0.0,20.08964729309082,1895.4371337890625,0.0,86.92780303955078,0.2415616810321808,1.0,0.0,3.0,1.0,0.0
12336960,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235595703125,0.5603733658790588,0.213912695646286,0.2068433463573455,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.6236833333969116,0.2899681329727173,0.2462249547243118,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.6157323718070984,0.278016984462738,0.2056014835834503,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238647460937,0.5925480127334595,0.2482750564813614,0.2503910362720489,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228576660156,0.5014801025390625,0.1577419489622116,0.7816901803016663,288.0241394042969,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0588073730469,288.0276794433594,1.0,0.620694100856781,1.0,1.0,0.0,1.0,-2.0816433429718018,2.0816397666931152,3.485806018943549e-06,1.6049739122390747,0.1634039431810379,0.1634039431810379,0.0,412.4439086914063,410.0,5168.30908203125,-0.0,1976.91845703125,1.0,283.1499938964844,287.7169189453125,290.48956298828125,290.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18073.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912178933620453,1.0,0.0,0.0,0.2645304203033447,0.486669510602951,5.582211137777904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.0009765625,0.0,20.03971099853516,1895.4371337890625,0.0,84.08500671386719,0.2412585914134979,1.0,0.0,3.0,1.0,0.0
12337020,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.082275390625,0.5589398145675659,0.2125934809446334,0.2056936174631118,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.082763671875,0.6223433613777161,0.2880326509475708,0.2447052597999572,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.6144179701805115,0.2762810885906219,0.2044193893671035,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.5907411575317383,0.2462947517633438,0.248558834195137,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08160400390625,0.4999713599681854,0.156360387802124,0.7756522297859192,288.0827941894531,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.056640625,288.0860900878906,1.0,0.6194615364074707,1.0,1.0,0.0,1.0,-2.067243814468384,2.0672404766082764,3.438149178691674e-06,1.5937620401382446,0.1432991325855255,0.1432991325855255,0.0,412.5265502929688,410.0,4868.46923828125,-0.0,1956.4483642578125,1.0,283.1499938964844,287.79071044921875,290.44586181640625,290.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18067.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899659872055053,1.0,0.0,0.0,0.2446486204862594,0.487018346786499,5.069193953488593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.466552734375,0.0,19.94717025756836,1895.4371337890625,0.0,76.28353881835938,0.2406918406486511,1.0,0.0,3.0,1.0,0.0
12337080,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.082275390625,0.5589398145675659,0.2125934809446334,0.2056936174631118,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.082763671875,0.6223433613777161,0.2880326509475708,0.2447052597999572,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.6144179701805115,0.2762810885906219,0.2044193893671035,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08251953125,0.5907411575317383,0.2462947517633438,0.248558834195137,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.08160400390625,0.4999713599681854,0.156360387802124,0.7756522297859192,288.0827941894531,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.056640625,288.0860900878906,1.0,0.6194615364074707,1.0,1.0,0.0,1.0,-2.067243814468384,2.0672404766082764,3.438149178691674e-06,1.5937620401382446,0.1432991325855255,0.1432991325855255,0.0,412.5265502929688,410.0,4868.46923828125,-0.0,1956.4483642578125,1.0,283.1499938964844,287.79071044921875,290.44586181640625,290.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18067.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899659872055053,1.0,0.0,0.0,0.2446486204862594,0.487018346786499,5.069193953488593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1570.466552734375,0.0,19.94717025756836,1895.4371337890625,0.0,76.28353881835938,0.2406918406486511,1.0,0.0,3.0,1.0,0.0
12337140,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.5574331879615784,0.0,0.2044883370399475,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.6209431290626526,0.0,0.2431322634220123,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.6130271553993225,0.0,0.2031914740800857,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.5888539552688599,0.0,0.2466650605201721,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.4984028041362762,0.0,0.7693656086921692,288.1371459960937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05419921875,288.1402282714844,0.0,0.0,1.0,1.0,0.0,1.0,-2.052274942398072,2.052271604537964,3.3889848509716103e-06,1.5821069478988647,0.0,0.0,0.0,412.6140747070313,60.0,4580.98095703125,-0.0,1935.3267822265625,0.0,283.1499938964844,287.8664855957031,290.3993835449219,290.75164794921875,293.1499938964844,293.1499938964844,278.1499938964844,18061.126953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2258755415678024,0.4873855710029602,4.610477333244489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864408493041992,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.5574331879615784,0.0,0.2044883370399475,297.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.6209431290626526,0.0,0.2431322634220123,297.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.6130271553993225,0.0,0.2031914740800857,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.5888539552688599,0.0,0.2466650605201721,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.4984028041362762,0.0,0.7693656086921692,288.1371459960937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05419921875,288.1402282714844,0.0,0.0,1.0,1.0,0.0,1.0,-2.052274942398072,2.052271604537964,3.3889848509716103e-06,1.5821069478988647,0.0,0.0,0.0,412.6140747070313,60.0,4580.98095703125,-0.0,1935.3267822265625,0.0,283.1499938964844,287.8664855957031,290.3993835449219,290.75164794921875,293.1499938964844,293.1499938964844,278.1499938964844,18061.126953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2258755415678024,0.4873855710029602,4.610477333244489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.864408493041992,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0008410387090407,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025146484375,0.3575345873832702,0.0,0.0007528073037974,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.3575345873832702,0.0,0.0006541421171277,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018127441406,0.3575345873832702,0.0,0.0008856548229232,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,0.0042011612094938,288.2164306640625,294.1499938964844,290.314697265625,287.3800048828125,290.3431396484375,296.6343688964844,287.0296630859375,0.0,0.0,0.7914395928382874,0.7914395928382874,0.2085604220628738,1.0,-0.0089148022234439,0.008975388482213,-6.058626968297176e-05,-0.0112389856949448,0.0,0.0,0.0,-0.0468708910048007,60.0,910.4071655273438,-0.0,-5.476808382809395e-06,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,5.320180207490922e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.015806386832076e-15,1.3749979853436204e-14,7.478648970223461e-21,6.737577162851949e-11,6.737568142289874e-11,9.329640427065552e-17,0.0,0.0,-0.0,0.0,0.0,1.5068495606408364e-24,8.447518028447293e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991882324219,0.0,0.0,0.0007884416845627,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20086669921875,0.0,0.0,0.0009263246902264,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999206542969,0.0,0.0,0.0007752864621579,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994323730469,0.0,0.0,0.0009450588258914,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,0.0030134604312479,288.21240234375,294.1499938964844,290.2825012207031,287.3567199707031,290.3395080566406,296.0487670898437,286.4325866699219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0062341657467186,0.0067875855602324,-0.000553419755306,-0.012885752134025,0.0,0.0,0.0,-0.0333932638168334,60.0,359.2733459472656,-0.0,-4.29362989962101e-06,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.86827873930585e-29,6.063842189270464e-29,3.843042505648954e-32,-5.31644985632684e-18,-5.3126907340330914e-18,-3.7591671262902005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972351074219,0.0,0.0,0.0001162282787845,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,0.0001107108328142,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,9.530418901704252e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,0.0001258679549209,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968994140625,0.0,0.0,0.0005525895394384,288.20977783203125,294.1499938964844,290.2490539550781,287.3324279785156,290.3295288085937,295.2383728027344,286.2246398925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012244670651853,0.0030451868660748,-0.0018207196844741,-0.0159942992031574,0.0,0.0,0.0,-0.0084518920630216,60.0,135.9455108642578,-0.0,-1.022243480974794e-07,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5359950562215722e-38,2.116418905728308e-38,4.5955583137532376e-39,-1.117785761900707e-21,-9.123777922652889e-22,-2.0540802012251632e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964111328125,0.0,0.0,9.60436591412872e-05,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988525390625,0.0,0.0,8.622363384347409e-05,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,7.488868868676946e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964111328125,0.0,0.0,0.0001012719003483,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,0.0004786841163877,288.2084655761719,294.1499938964844,290.2157897949219,287.3081970214844,290.3286437988281,294.4972839355469,286.1803894042969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010229357285425,0.0008032388286665,0.0002196968707721,-0.0181680731475353,0.0,0.0,0.0,-0.008351101540029,60.0,51.47989273071289,-0.0,-7.134506319061984e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.011570411953465e-43,7.440894845564779e-43,3.825544807606752e-43,-1.575976673414832e-21,-8.207394685985898e-22,-7.552372048162428e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,9.523194603389128e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979675292969,0.0,0.0,8.524394070263952e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19683837890625,0.0,0.0,7.407140219584107e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0001002854114631,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,0.0004756909620482,288.2071228027344,294.1499938964844,290.1827087402344,287.28399658203125,290.32745361328125,293.86083984375,286.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147171560674,3.598171005592121e-08,0.001014681183733,-0.0189301408827304,0.0,0.0,0.0,-0.0085746049880981,60.0,20.40715408325196,-0.0,-7.02175100286695e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.622222552199921e-21,-8.1149023225705445e-22,-8.1073226945576885e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,9.52114860410802e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,8.522287680534646e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,7.40534596843645e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,0.000100262426713,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0004756002745125,288.2056579589844,294.1499938964844,290.1498413085937,287.2598876953125,290.3260192871094,293.3147277832031,286.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146161075681,7.573829563511936e-09,0.0010146085405722,-0.0188913885504007,0.0,0.0,0.0,-0.0085670454427599,60.0,9.18375301361084,-0.0,-7.018800829428073e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.622750748218508e-21,-8.113843103255883e-22,-8.113664378929196e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.518666774965824e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,8.520059782313183e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,7.403410563711077e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.0001002362550934,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0004754765832331,288.2023620605469,294.1499938964844,290.0847473144531,287.2118835449219,290.322265625,292.4410705566406,286.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4806666374206543,-0.0,-7.01511808642863e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227633699929917e-21,-8.1138168499649585e-22,-8.113817354835937e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.518666774965824e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,8.520059782313183e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,7.403410563711077e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.0001002362550934,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0004754765832331,288.2023620605469,294.1499938964844,290.0847473144531,287.2118835449219,290.322265625,292.4410705566406,286.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4806666374206543,-0.0,-7.01511808642863e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227633699929917e-21,-8.1138168499649585e-22,-8.113817354835937e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,9.5161100034602e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,8.517771493643522e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19122314453125,0.0,0.0,7.40142204449512e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,0.0001002093340503,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,0.000475348875625,288.1986999511719,294.1499938964844,290.0204772949219,287.1641845703125,290.3174133300781,291.7911071777344,286.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.688473701477051,-0.0,-7.011324498762407e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,9.5161100034602e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,8.517771493643522e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19122314453125,0.0,0.0,7.40142204449512e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,0.0001002093340503,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18963623046875,0.0,0.0,0.000475348875625,288.1986999511719,294.1499938964844,290.0204772949219,287.1641845703125,290.3174133300781,291.7911071777344,286.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.688473701477051,-0.0,-7.011324498762407e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.513492841506376e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,8.515428635291755e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,7.399386959150434e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,0.0001001817727228,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,0.0004752181412186,288.1946716308594,294.1499938964844,289.95709228515625,287.1167907714844,290.3114929199219,291.3025817871094,286.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.503125190734864,-0.0,-7.007443514339684e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.513492841506376e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,8.515428635291755e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884765625,0.0,0.0,7.399386959150434e-05,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.187255859375,0.0,0.0,0.0001001817727228,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,0.0004752181412186,288.1946716308594,294.1499938964844,289.95709228515625,287.1167907714844,290.3114929199219,291.3025817871094,286.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.503125190734864,-0.0,-7.007443514339684e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,9.510848758509384e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,8.513062493875623e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,7.397330773528665e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.000100153927633,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,0.0004750860971398,288.1902770996094,294.1499938964844,289.8945617675781,287.0697937011719,290.3045654296875,290.93084716796875,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.3993136882781982,-0.0,-7.003524160609231e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,9.510848758509384e-05,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,8.513062493875623e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,7.397330773528665e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.000100153927633,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,0.0004750860971398,288.1902770996094,294.1499938964844,289.8945617675781,287.0697937011719,290.3045654296875,290.93084716796875,286.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.3993136882781982,-0.0,-7.003524160609231e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,9.509527444606648e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849670410156,0.0,0.0,8.511879423167557e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18389892578125,0.0,0.0,7.396302680717781e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,0.0001001400160021,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,0.0004750200896523,288.18798828125,294.1499938964844,289.8636474609375,287.04644775390625,290.3007507324219,290.77838134765625,286.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.353926181793213,-0.0,-7.001565194286742e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
