time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338160,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810607910156,0.0,0.0,9.508212679065764e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,8.510702900821343e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822509765625,0.0,0.0,7.395279681077227e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810607910156,0.0,0.0,0.0001001261698547,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807556152344,0.0,0.0,0.000474954402307,288.18560791015625,294.1499938964844,289.8329467773437,287.023193359375,290.2966613769531,290.64385986328125,286.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.310394525527954,-0.0,-6.999617596648022e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,9.505628258921206e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,8.508389873895794e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,7.393269333988428e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,0.0001000989504973,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0004748252977151,288.1806335449219,294.1499938964844,289.7722473144531,286.9769897460937,290.28778076171875,290.4183349609375,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.227114200592041,-0.0,-6.995788481845011e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,9.505628258921206e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,8.508389873895794e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,7.393269333988428e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776428222656,0.0,0.0,0.0001000989504973,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0004748252977151,288.1806335449219,294.1499938964844,289.7722473144531,286.9769897460937,290.28778076171875,290.4183349609375,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.227114200592041,-0.0,-6.995788481845011e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,9.503139153821394e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,8.506161975674331e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,7.391333929263055e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.0,0.0,0.000100072735222,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,0.0004747009952552,288.1754455566406,294.1499938964844,289.7125244140625,286.9312744140625,290.27801513671875,290.2379150390625,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.147948265075684,-0.0,-6.992101475589152e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,9.503139153821394e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,8.506161975674331e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,7.391333929263055e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.0,0.0,0.000100072735222,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,0.0004747009952552,288.1754455566406,294.1499938964844,289.7125244140625,286.9312744140625,290.27801513671875,290.2379150390625,286.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.147948265075684,-0.0,-6.992101475589152e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.500770102022216e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,8.504041761625558e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,7.389491656795144e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,0.0001000477932393,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,0.0004745826881844,288.1700134277344,294.1499938964844,289.6537475585937,286.88604736328125,290.267333984375,290.09033203125,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.07242751121521,-0.0,-6.98859281555997e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,9.500770102022216e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,8.504041761625558e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,7.389491656795144e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17022705078125,0.0,0.0,0.0001000477932393,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.169921875,0.0,0.0,0.0004745826881844,288.1700134277344,294.1499938964844,289.6537475585937,286.88604736328125,290.267333984375,290.09033203125,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.07242751121521,-0.0,-6.98859281555997e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.498517465544865e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,8.502025593770668e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,7.387739606201649e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0001000240736175,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0004744701727759,288.16436767578125,294.1499938964844,289.5959777832031,286.8413391113281,290.2557983398437,289.9668884277344,286.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0002691745758057,-0.0,-6.985255396330103e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.498517465544865e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,8.502025593770668e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,7.387739606201649e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,0.0001000240736175,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0004744701727759,288.16436767578125,294.1499938964844,289.5959777832031,286.8413391113281,290.2557983398437,289.9668884277344,286.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0002691745758057,-0.0,-6.985255396330103e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,9.497431892668828e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.0,0.0,8.501053525833413e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16534423828125,0.0,0.0,7.386894867522642e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642150878906,0.0,0.0,0.0001000126358121,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.0004744159232359,288.1614685058594,294.1499938964844,289.56744384765625,286.8191833496094,290.2497253417969,289.9122009277344,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.9653757810592647,-0.0,-6.983646727576345e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,9.49637033045292e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1642761230469,0.0,0.0,8.500104013364762e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.0,0.0,7.386069046333432e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0001000014599412,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,0.0004743628960568,288.1585388183594,294.1499938964844,289.5391845703125,286.79718017578125,290.24346923828125,289.8613586425781,286.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9312376976013184,-0.0,-6.982075007044841e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.494315600022674e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,8.498264651279896e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,7.384470518445596e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.997981396736576e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004742602468468,288.15252685546875,294.1499938964844,289.48345947265625,286.7536315917969,290.2303466796875,289.76910400390625,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8651307821273804,-0.0,-6.979030331422109e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.494315600022674e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,8.498264651279896e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,7.384470518445596e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15789794921875,0.0,0.0,9.997981396736576e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004742602468468,288.15252685546875,294.1499938964844,289.48345947265625,286.7536315917969,290.2303466796875,289.76910400390625,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8651307821273804,-0.0,-6.979030331422109e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.492337267147376e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,8.496494410792366e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,7.382932381005958e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.995898290071636e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,0.0004741614393424,288.1463623046875,294.1499938964844,289.4288024902344,286.7106628417969,290.2164611816406,289.6868591308594,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8017773628234863,-0.0,-6.976100053179837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.492337267147376e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,8.496494410792366e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15460205078125,0.0,0.0,7.382932381005958e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.995898290071636e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,0.0004741614393424,288.1463623046875,294.1499938964844,289.4288024902344,286.7106628417969,290.2164611816406,289.6868591308594,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8017773628234863,-0.0,-6.976100053179837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,9.4904207799118e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,8.494779467582703e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.381441537290812e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.993880667025223e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0004740657459478,288.1400756835937,294.1499938964844,289.37518310546875,286.6683349609375,290.2018737792969,289.6122131347656,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7410120964050293,-0.0,-6.97326214549321e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,9.4904207799118e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510314941406,0.0,0.0,8.494779467582703e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.381441537290812e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.993880667025223e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0004740657459478,288.1400756835937,294.1499938964844,289.37518310546875,286.6683349609375,290.2018737792969,289.6122131347656,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7410120964050293,-0.0,-6.97326214549321e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.48855231399648e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,8.493106724927202e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,7.379988528555259e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.991912520490588e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0004739724099636,288.1336669921875,294.1499938964844,289.3226928710937,286.626708984375,290.18658447265625,289.5434265136719,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6827008724212646,-0.0,-6.970493870994687e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.48855231399648e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,8.493106724927202e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,7.379988528555259e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.991912520490588e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0004739724099636,288.1336669921875,294.1499938964844,289.3226928710937,286.626708984375,290.18658447265625,289.5434265136719,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6827008724212646,-0.0,-6.970493870994687e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.487631905358283e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,8.492283086525276e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,7.379272574326023e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.990942635340616e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,0.0004739264259114,288.13043212890625,294.1499938964844,289.2968444824219,286.60614013671875,290.1786804199219,289.5108337402344,286.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6544291973114014,-0.0,-6.9691310500275e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.486718772677703e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,8.491465268889442e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,7.378561713267118e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,9.989981481339782e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0004738807911053,288.1271667480469,294.1499938964844,289.27130126953125,286.58575439453125,290.170654296875,289.479248046875,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.626725673675537,-0.0,-6.967778887201348e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.484909242019056e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,8.489846368320286e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,7.377154543064535e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.988075908040628e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0004737904528155,288.1205444335937,294.1499938964844,289.2210693359375,286.5455627441406,290.1540832519531,289.418701171875,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5729663372039795,-0.0,-6.965100141087532e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.484909242019056e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368408203125,0.0,0.0,8.489846368320286e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,7.377154543064535e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.988075908040628e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0004737904528155,288.1205444335937,294.1499938964844,289.2210693359375,286.5455627441406,290.1540832519531,289.418701171875,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.5729663372039795,-0.0,-6.965100141087532e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.483117901254444e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,8.48824274726212e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.375761197181419e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.98618925223127e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0004737009294331,288.1138610839844,294.1499938964844,289.1719970703125,286.506103515625,290.1369323730469,289.36114501953125,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.521332621574402,-0.0,-6.96244768505494e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.483117901254444e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,8.48824274726212e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.375761197181419e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,9.98618925223127e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0004737009294331,288.1138610839844,294.1499938964844,289.1719970703125,286.506103515625,290.1369323730469,289.36114501953125,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.521332621574402,-0.0,-6.96244768505494e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,9.481338929617776e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,8.486650767736137e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,7.374377310043201e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.984315693145618e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0004736121045425,288.1070861816406,294.1499938964844,289.1241149902344,286.46746826171875,290.1192321777344,289.3061218261719,287.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4717364311218262,-0.0,-6.95981512421895e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,9.481338929617776e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,8.486650767736137e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,7.374377310043201e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,9.984315693145618e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0004736121045425,288.1070861816406,294.1499938964844,289.1241149902344,286.46746826171875,290.1192321777344,289.3061218261719,287.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4717364311218262,-0.0,-6.95981512421895e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.479572327109054e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,8.485068974550813e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,7.373003609245643e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.982455230783672e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0004735238326247,288.1002502441406,294.1499938964844,289.0774230957031,286.4296569824219,290.1010131835937,289.25323486328125,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4240983724594116,-0.0,-6.957201748036823e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.479572327109054e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,8.485068974550813e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,7.373003609245643e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.982455230783672e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,0.0004735238326247,288.1002502441406,294.1499938964844,289.0774230957031,286.4296569824219,290.1010131835937,289.25323486328125,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4240983724594116,-0.0,-6.957201748036823e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.478694119025022e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,8.484283171128482e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,7.372320396825671e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.981530456570908e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,0.0004734799731522,288.0968017578125,294.1499938964844,289.0545349121094,286.4110412597656,290.0917053222656,289.2275390625,287.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.400990009307861,-0.0,-6.955902165373119e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.0,0.0,9.477819548919796e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,8.483501005684957e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,7.371640822384506e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,9.980610047932714e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,0.0004734363174065,288.0933532714844,294.1499938964844,289.031982421875,286.3926696777344,290.082275390625,289.2022705078125,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.378346562385559,-0.0,-6.95460968813677e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.47608714341186e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,8.481950499117374e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,7.370292587438598e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.978785237763076e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,0.0004733497917186,288.08642578125,294.1499938964844,288.9877624511719,286.3565673828125,290.0631103515625,289.15301513671875,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3344223499298096,-0.0,-6.95204747103162e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.47608714341186e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,8.481950499117374e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107788085937,0.0,0.0,7.370292587438598e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.978785237763076e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,0.0004733497917186,288.08642578125,294.1499938964844,288.9877624511719,286.3565673828125,290.0631103515625,289.15301513671875,287.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3344223499298096,-0.0,-6.95204747103162e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,9.474383114138618e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,8.48042473080568e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.368966907961294e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,9.976990259019658e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,0.0004732646339107,288.0794677734375,294.1499938964844,288.94482421875,286.3213806152344,290.0434875488281,289.1053466796875,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.292273998260498,-0.0,-6.949527175947878e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,9.474383114138618e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,8.48042473080568e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,7.368966907961294e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,9.976990259019658e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,0.0004732646339107,288.0794677734375,294.1499938964844,288.94482421875,286.3213806152344,290.0434875488281,289.1053466796875,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.292273998260498,-0.0,-6.949527175947878e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.472717647440732e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,8.478933887090534e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,7.36767178750597e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.97523675323464e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0004731814551632,288.0724792480469,294.1499938964844,288.9031982421875,286.2871398925781,290.0234680175781,289.0592041015625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2518503665924072,-0.0,-6.947064434825735e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.472717647440732e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,8.478933887090534e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,7.36767178750597e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.97523675323464e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0004731814551632,288.0724792480469,294.1499938964844,288.9031982421875,286.2871398925781,290.0234680175781,289.0592041015625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2518503665924072,-0.0,-6.947064434825735e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.471104567637668e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,8.47749033709988e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,7.366417412413284e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,9.973537817131728e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,0.0004731008957605,288.0654602050781,294.1499938964844,288.8628845214844,286.2538757324219,290.0030517578125,289.0144958496094,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2130998373031616,-0.0,-6.944679853404524e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.471104567637668e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,8.47749033709988e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,7.366417412413284e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,9.973537817131728e-05,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,0.0004731008957605,288.0654602050781,294.1499938964844,288.8628845214844,286.2538757324219,290.0030517578125,289.0144958496094,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2130998373031616,-0.0,-6.944679853404524e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
