time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340500,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.470322402194142e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09326171875,0.0,0.0,8.476790389977396e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,7.365809142356738e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.972714178729802e-05,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,0.0004730618093162,288.0619201660156,294.1499938964844,288.8432006835937,286.23760986328125,289.99273681640625,288.99267578125,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.1943416595458984,-0.0,-6.943523089830705e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.469559154240416e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,8.476107177557424e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,7.365215424215421e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.971910185413436e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,0.0004730236832983,288.05841064453125,294.1499938964844,288.8238830566406,286.2215881347656,289.9823303222656,288.97119140625,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090783471241,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.1759883165359497,-0.0,-6.942394747966318e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.468097414355724e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,8.474798960378394e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,7.364078192040324e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.970371320378037e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,0.0004729506908915,288.0513610839844,294.1499938964844,288.7862548828125,286.1903381347656,289.9612731933594,288.92926025390625,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1404742002487185,-0.0,-6.940233276964136e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.468097414355724e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,8.474798960378394e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,7.364078192040324e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.970371320378037e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,0.0004729506908915,288.0513610839844,294.1499938964844,288.7862548828125,286.1903381347656,289.9612731933594,288.92926025390625,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1404742002487185,-0.0,-6.940233276964136e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.466737537877634e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,8.473582420265302e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,7.363020995398983e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.968939411919564e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,0.0004728827916551,288.0443115234375,294.1499938964844,288.75,286.1601257324219,289.9399719238281,288.8887023925781,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1065301895141602,-0.0,-6.938221730479199e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.466737537877634e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,8.473582420265302e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,7.363020995398983e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.968939411919564e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779113769531,0.0,0.0,0.0004728827916551,288.0443115234375,294.1499938964844,288.75,286.1601257324219,289.9399719238281,288.8887023925781,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901626626427515e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1065301895141602,-0.0,-6.938221730479199e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,9.465432958677412e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,8.472414629068226e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.362005999311805e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,9.967564983526243e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004728176281787,288.0372619628906,294.1499938964844,288.7174987792969,286.1329040527344,289.9183959960937,288.8497009277344,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0747520923614502,-0.0,-6.936291185866139e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,9.465432958677412e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,8.472414629068226e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.362005999311805e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,9.967564983526243e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004728176281787,288.0372619628906,294.1499938964844,288.7174987792969,286.1329040527344,289.9183959960937,288.8497009277344,287.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0747520923614502,-0.0,-6.936291185866139e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.46412474149838e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,8.471243199892342e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682678222656,0.0,0.0,7.36098809284158e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.966186917154118e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,0.0004727522318717,288.0302124023437,294.1499938964844,288.6908874511719,286.1103820800781,289.8966979980469,288.8132019042969,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0469528436660769,-0.0,-6.93435566745393e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.46412474149838e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,8.471243199892342e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682678222656,0.0,0.0,7.36098809284158e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,9.966186917154118e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,0.0004727522318717,288.0302124023437,294.1499938964844,288.6908874511719,286.1103820800781,289.8966979980469,288.8132019042969,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0469528436660769,-0.0,-6.93435566745393e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,9.463468450121582e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,8.470656030112877e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,7.360478048212826e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.064697265625,0.0,0.0,9.965496428776532e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,0.0004727194900624,288.02667236328125,294.1499938964844,288.6796875,286.1007995605469,289.8858337402344,288.796142578125,287.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0347024202346802,-0.0,-6.933385776619616e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,9.462812158744782e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,8.470068860333413e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,7.35996727598831e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.964804485207424e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,0.0004726866900455,288.0231628417969,294.1499938964844,288.6697692871094,286.0922546386719,289.8749694824219,288.77996826171875,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0235148668289185,-0.0,-6.932414464699832e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.461494482820854e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,8.468889427604154e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.358942821156234e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.9634169600904e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0004726208862848,288.0161437988281,294.1499938964844,288.6537475585937,286.0782165527344,289.8533020019531,288.7505187988281,287.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0041903257369995,-0.0,-6.930466867061116e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.461494482820854e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05816650390625,0.0,0.0,8.468889427604154e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.358942821156234e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.9634169600904e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0004726208862848,288.0161437988281,294.1499938964844,288.6537475585937,286.0782165527344,289.8533020019531,288.7505187988281,287.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0041903257369995,-0.0,-6.930466867061116e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.460165165364742e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,8.467699808534235e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,7.357908907579258e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.962017793441193e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,0.0004725545004475,288.0091247558594,294.1499938964844,288.6424255371094,286.0679626464844,289.8317565917969,288.72509765625,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9886959791183472,-0.0,-6.928502926939474e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.460165165364742e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,8.467699808534235e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,7.357908907579258e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.962017793441193e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,0.0004725545004475,288.0091247558594,294.1499938964844,288.6424255371094,286.0679626464844,289.8317565917969,288.72509765625,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9886959791183472,-0.0,-6.928502926939474e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.45881984080188e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,8.466495637549087e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.356861897278577e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.960600436897948e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.000472487299703,288.00213623046875,294.1499938964844,288.6354064941406,286.06121826171875,289.8104858398437,288.7037658691406,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9767308235168456,-0.0,-6.926514828364817e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.45881984080188e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,8.466495637549087e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.356861897278577e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.960600436897948e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.000472487299703,288.00213623046875,294.1499938964844,288.6354064941406,286.06121826171875,289.8104858398437,288.7037658691406,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9767308235168456,-0.0,-6.926514828364817e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.457454143557698e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,8.465273276669905e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,7.355799607466906e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.959161980077624e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,0.0004724190803244,287.99517822265625,294.1499938964844,288.63232421875,286.0576477050781,289.7894897460937,288.68658447265625,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9679951071739196,-0.0,-6.92449830808073e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.457454143557698e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,8.465273276669905e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,7.355799607466906e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.959161980077624e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,0.0004724190803244,287.99517822265625,294.1499938964844,288.63232421875,286.0576477050781,289.7894897460937,288.68658447265625,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9679951071739196,-0.0,-6.92449830808073e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.45676292758435e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,8.464654092676938e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,7.355261914199218e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.958433656720445e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.0004723845340777,287.99169921875,294.1499938964844,288.63214111328125,286.05694580078125,289.77911376953125,288.6795349121094,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760307476081e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,0.9647789001464844,-0.0,-6.923477258169441e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.45606516324915e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.036376953125,0.0,0.0,8.46402981551364e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,7.354719855356961e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,9.957699512597172e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,0.0004723496967926,287.9882507324219,294.1499938964844,288.6327819824219,286.05694580078125,289.76885986328125,288.6734924316406,287.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560006478117884e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,0.96224445104599,-0.0,-6.922447681745325e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.454652172280475e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,8.462765254080296e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,7.353620458161458e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.956211579265072e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,0.0004722791200038,287.9813232421875,294.1499938964844,288.63641357421875,286.0588684082031,289.7486267089844,288.6640625,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9590368270874025,-0.0,-6.920362949358605e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.454652172280475e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,8.462765254080296e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,7.353620458161458e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.956211579265072e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,0.0004722791200038,287.9813232421875,294.1499938964844,288.63641357421875,286.0588684082031,289.7486267089844,288.6640625,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9590368270874025,-0.0,-6.920362949358605e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.453213715460151e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,8.461478137178347e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,7.352501415880397e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.9546967248898e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004722072626464,287.9744567871094,294.1499938964844,288.64276123046875,286.06304931640625,289.7288513183594,288.65826416015625,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9582069516181946,-0.0,-6.918241268749625e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.453213715460151e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,8.461478137178347e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,7.352501415880397e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,9.9546967248898e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,0.0004722072626464,287.9744567871094,294.1499938964844,288.64276123046875,286.06304931640625,289.7288513183594,288.65826416015625,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9582069516181946,-0.0,-6.918241268749625e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.451749792788178e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,8.460167737212032e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,7.351363456109539e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.953154949471354e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0004721341538242,287.9676208496094,294.1499938964844,288.6515197753906,286.0691833496094,289.7095947265625,288.65576171875,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9594290852546692,-0.0,-6.916082639918386e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.451749792788178e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,8.460167737212032e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,7.351363456109539e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.953154949471354e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0004721341538242,287.9676208496094,294.1499938964844,288.6515197753906,286.0691833496094,289.7095947265625,288.65576171875,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.9594290852546692,-0.0,-6.916082639918386e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.450261131860316e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,8.458835509372875e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,7.35020512365736e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.951586980605498e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004720597935374,287.9608154296875,294.1499938964844,288.6622314453125,286.0770263671875,289.6908874511719,288.6563720703125,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,0.9624544978141784,-0.0,-6.913888483950359e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.450261131860316e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145874023437,0.0,0.0,8.458835509372875e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,7.35020512365736e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.951586980605498e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004720597935374,287.9608154296875,294.1499938964844,288.6622314453125,286.0770263671875,289.6908874511719,288.6563720703125,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,0.9624544978141784,-0.0,-6.913888483950359e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.449508070247248e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,8.45816102810204e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,7.349619409069419e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.950793901225552e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,0.0004720221622847,287.9574279785156,294.1499938964844,288.668212890625,286.0814819335937,289.6817321777344,288.6576843261719,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.9645211696624756,-0.0,-6.912778616197103e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,9.448749187868088e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,8.457482181256637e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.349029328906909e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077209472656,0.0,0.0,9.949995001079516e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,0.0004719842690974,287.9540405273437,294.1499938964844,288.6745300292969,286.08624267578125,289.6727294921875,288.6596374511719,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.008116528391838,60.0,0.9669145941734314,-0.0,-6.911660932473751e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.44721541600302e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,8.45610920805484e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,7.347836071858183e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.948379738489166e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,0.0004719076678156,287.9472961425781,294.1499938964844,288.68804931640625,286.09649658203125,289.6551208496094,288.6651306152344,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9725106358528136,-0.0,-6.90940211711677e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.44721541600302e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037536621094,0.0,0.0,8.45610920805484e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,7.347836071858183e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.948379738489166e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,0.0004719076678156,287.9472961425781,294.1499938964844,288.68804931640625,286.09649658203125,289.6551208496094,288.6651306152344,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9725106358528136,-0.0,-6.90940211711677e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.445661271456628e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,8.45471877255477e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,7.346627535298467e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.946743375621736e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,0.0004718300478998,287.94061279296875,294.1499938964844,288.702392578125,286.1075439453125,289.6380615234375,288.6726379394531,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.979036808013916,-0.0,-6.907114169507622e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,9.445661271456628e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,8.45471877255477e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,7.346627535298467e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,9.946743375621736e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,0.0004718300478998,287.94061279296875,294.1499938964844,288.702392578125,286.1075439453125,289.6380615234375,288.6726379394531,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.979036808013916,-0.0,-6.907114169507622e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.444089664611964e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,8.453311602352187e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,7.345405174419284e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.945088095264508e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004717515257652,287.9339904785156,294.1499938964844,288.7171325683594,286.1190490722656,289.62158203125,288.6817932128906,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9861812591552734,-0.0,-6.904800642359987e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.444089664611964e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,8.453311602352187e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923095703125,0.0,0.0,7.345405174419284e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.945088095264508e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004717515257652,287.9339904785156,294.1499938964844,288.7171325683594,286.1190490722656,289.62158203125,288.6817932128906,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.9861812591552734,-0.0,-6.904800642359987e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.44250205066055e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,8.451891335425898e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,7.344170444412157e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.94341608020477e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,0.0004716722469311,287.9273986816406,294.1499938964844,288.7319030761719,286.1307373046875,289.6056823730469,288.6922607421875,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9936542510986328,-0.0,-6.902465088387545e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
