time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342840,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.44250205066055e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98760986328125,0.0,0.0,8.451891335425898e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,7.344170444412157e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.94341608020477e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,0.0004716722469311,287.9273986816406,294.1499938964844,288.7319030761719,286.1307373046875,289.6056823730469,288.6922607421875,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.9936542510986328,-0.0,-6.902465088387545e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.441703878110276e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,8.451176836388186e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,7.343549805227667e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,9.942575707100332e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,0.0004716323746833,287.9241027832031,294.1499938964844,288.7391967773437,286.13653564453125,289.597900390625,288.69781494140625,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,0.997432827949524,-0.0,-6.901291271788068e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.440902795176952e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,8.450459426967427e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,7.342926255660132e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.941731696017088e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9806823730469,0.0,0.0,0.0004715923569165,287.9208374023437,294.1499938964844,288.746337890625,286.1422424316406,289.5902709960937,288.7035522460937,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0011862516403198,-0.0,-6.900112481389442e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.439293353352696e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,8.449018787359819e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,7.341674790950492e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.940037125488745e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,0.0004715119721367,287.9143371582031,294.1499938964844,288.7600402832031,286.1533508300781,289.57537841796875,288.7154846191406,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0084902048110962,-0.0,-6.897745663536625e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.439293353352696e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,8.449018787359819e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,7.341674790950492e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,9.940037125488745e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,0.0004715119721367,287.9143371582031,294.1499938964844,288.7600402832031,286.1533508300781,289.57537841796875,288.7154846191406,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0084902048110962,-0.0,-6.897745663536625e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.437677363166586e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,8.447572326986119e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,7.340417505474761e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,9.938335279002786e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0004714312381111,287.9078674316406,294.1499938964844,288.7725830078125,286.1636962890625,289.5609741210937,288.7276306152344,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.015285849571228,-0.0,-6.895369608628243e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.437677363166586e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715881347656,0.0,0.0,8.447572326986119e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,7.340417505474761e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,9.938335279002786e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700622558594,0.0,0.0,0.0004714312381111,287.9078674316406,294.1499938964844,288.7725830078125,286.1636962890625,289.5609741210937,288.7276306152344,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.015285849571228,-0.0,-6.895369608628243e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.436057735001668e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,8.446122956229374e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,7.339158037211746e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,9.93662906694226e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,0.0004713503294624,287.9014587402344,294.1499938964844,288.7835998535156,286.1730041503906,289.54705810546875,288.7396545410156,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0212948322296145,-0.0,-6.892989290463447e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.436057735001668e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,8.446122956229374e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,7.339158037211746e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,9.93662906694226e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,0.0004713503294624,287.9014587402344,294.1499938964844,288.7835998535156,286.1730041503906,289.54705810546875,288.7396545410156,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0212948322296145,-0.0,-6.892989290463447e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.434436651645228e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,8.444672130281106e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,7.337897113757208e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.934922854881734e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0004712693626061,287.8951110839844,294.1499938964844,288.792724609375,286.18096923828125,289.5335693359375,288.7511291503906,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0262315273284912,-0.0,-6.890607551213179e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.434436651645228e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,8.444672130281106e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,7.337897113757208e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.934922854881734e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95953369140625,0.0,0.0,0.0004712693626061,287.8951110839844,294.1499938964844,288.792724609375,286.18096923828125,289.5335693359375,288.7511291503906,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0262315273284912,-0.0,-6.890607551213179e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.433627565158532e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,8.443947444902733e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,7.337267743423581e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.934070112649351e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0004712289373856,287.8919372558594,294.1499938964844,288.7964172363281,286.1843566894531,289.5270080566406,288.75653076171875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0281797647476196,-0.0,-6.889418102673518e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.432818478671834e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,8.443223487120122e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,7.336638373089954e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.93321809801273e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,0.0004711885412689,287.8887939453125,294.1499938964844,288.7995300292969,286.1872863769531,289.5205078125,288.7616577148437,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.029772400856018,-0.0,-6.888230785762063e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,9.431978833163156e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,8.442471880698577e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,7.335985719691962e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.932334069162609e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515991210937,0.0,0.0,0.0004711466026492,287.8855285644531,294.1499938964844,288.8020324707031,286.1898193359375,289.51385498046875,288.7666320800781,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0310102701187134,-0.0,-6.886997283572782e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.43120539886877e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,8.441779937129468e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,7.335383997997269e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,9.93151988950558e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,0.0004711079818662,287.8825378417969,294.1499938964844,288.8036499023437,286.1916809082031,289.5077514648437,288.7709350585937,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.031797170639038,-0.0,-6.88586183628104e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.429601050214842e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,8.440343663096428e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,7.334136171266437e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.929830412147568e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,0.0004710278299171,287.8763427734375,294.1499938964844,288.8046875,286.1937866210937,289.4952697753906,288.7785339355469,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0318902730941772,-0.0,-6.883505676569257e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.429601050214842e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,8.440343663096428e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,7.334136171266437e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,9.929830412147568e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94390869140625,0.0,0.0,0.0004710278299171,287.8763427734375,294.1499938964844,288.8046875,286.1937866210937,289.4952697753906,288.7785339355469,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0318902730941772,-0.0,-6.883505676569257e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.428008343093096e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,8.43891830299981e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,7.332897075684741e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.928152576321736e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0004709482600446,287.87017822265625,294.1499938964844,288.80224609375,286.1933898925781,289.48297119140625,288.7841491699219,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0298409461975098,-0.0,-6.88116728042587e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389038085937,0.0,0.0,9.428008343093096e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,8.43891830299981e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,7.332897075684741e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.928152576321736e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0004709482600446,287.87017822265625,294.1499938964844,288.80224609375,286.1933898925781,289.48297119140625,288.7841491699219,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0298409461975098,-0.0,-6.88116728042587e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.42642946029082e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,8.437505312031135e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,7.331668894039467e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.926490020006896e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0004708694177679,287.86407470703125,294.1499938964844,288.7959289550781,286.1900939941406,289.4708251953125,288.7873840332031,287.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0253582000732422,-0.0,-6.878850200564558e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.42642946029082e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,8.437505312031135e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,7.331668894039467e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,9.926490020006896e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0004708694177679,287.86407470703125,294.1499938964844,288.7959289550781,286.1900939941406,289.4708251953125,288.7873840332031,287.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0253582000732422,-0.0,-6.878850200564558e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.425646567251532e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93243408203125,0.0,0.0,8.436804637312889e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,7.331060623982921e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.925665654009208e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,0.0004708303022198,287.8610534667969,294.1499938964844,288.7912292480469,286.1872863769531,289.4647827148437,288.7879333496094,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0220599174499512,-0.0,-6.877701252960834e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286499023437,0.0,0.0,9.424868767382576e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,8.436108328169212e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,7.330455264309421e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,9.924846381181852e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,0.0004707914195023,287.8580322265625,294.1499938964844,288.785400390625,286.1836853027344,289.458740234375,288.7877502441406,287.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0180813074111938,-0.0,-6.876559410784466e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.423326991964132e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,8.434728806605563e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,7.329256186494604e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.923223115038128e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004707144398707,287.85205078125,294.1499938964844,288.77020263671875,286.1737976074219,289.4466247558594,288.78515625,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0079841613769531,-0.0,-6.874297753256543e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.423326991964132e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,8.434728806605563e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,7.329256186494604e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.923223115038128e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004707144398707,287.85205078125,294.1499938964844,288.77020263671875,286.1737976074219,289.4466247558594,288.78515625,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0079841613769531,-0.0,-6.874297753256543e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.421796858077867e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,8.433358743786812e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,7.328065839828923e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.921611490426584e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0004706379841081,287.8461303710937,294.1499938964844,288.75,286.1601257324219,289.43438720703125,288.77899169921875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326341228657384e-09,0.0010039469925686,-0.0156262330710887,0.0,0.0,0.0,-0.0079490542411804,60.0,0.994559109210968,-0.0,-6.87205243821154e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.421796858077867e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,8.433358743786812e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,7.328065839828923e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.921611490426584e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0004706379841081,287.8461303710937,294.1499938964844,288.75,286.1601257324219,289.43438720703125,288.77899169921875,287.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326341228657384e-09,0.0010039469925686,-0.0156262330710887,0.0,0.0,0.0,-0.0079490542411804,60.0,0.994559109210968,-0.0,-6.87205243821154e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.419710841029882e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,8.431491733063012e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,7.32644330128096e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.919414878822864e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0004705338214989,287.8402404785156,294.1499938964844,288.7247314453125,286.143798828125,289.4219970703125,288.7691955566406,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002483230434345e-09,0.0010037238243967,-0.0155578823760151,0.0,0.0,0.0,-0.0079361191019415,60.0,0.9777619242668152,-0.0,-6.868997814990507e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.419710841029882e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,8.431491733063012e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,7.32644330128096e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.919414878822864e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,0.0004705338214989,287.8402404785156,294.1499938964844,288.7247314453125,286.143798828125,289.4219970703125,288.7691955566406,287.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002483230434345e-09,0.0010037238243967,-0.0155578823760151,0.0,0.0,0.0,-0.0079361191019415,60.0,0.9777619242668152,-0.0,-6.868997814990507e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.416598186362536e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,8.428705768892542e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,7.324022590182722e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.916137059917672e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,0.0004703783488366,287.8344116210937,294.1499938964844,288.69488525390625,286.12615966796875,289.4093017578125,288.7552490234375,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261364760007382e-09,0.0010033913422375,-0.0154560254886746,0.0,0.0,0.0,-0.0079168435186147,60.0,0.9575368165969848,-0.0,-6.8644474993107e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.416598186362536e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,8.428705768892542e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,7.324022590182722e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.916137059917672e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,0.0004703783488366,287.8344116210937,294.1499938964844,288.69488525390625,286.12615966796875,289.4093017578125,288.7552490234375,287.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261364760007382e-09,0.0010033913422375,-0.0154560254886746,0.0,0.0,0.0,-0.0079168435186147,60.0,0.9575368165969848,-0.0,-6.8644474993107e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.414699161425232e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,8.427006105193868e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,7.322545570787042e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.914136899169534e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,0.0004702834703493,287.8315124511719,294.1499938964844,288.6783752441406,286.11688232421875,289.40283203125,288.7466735839844,287.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031948331743,6.237649063933759e-09,0.0010031886631622,-0.0153939016163349,0.0,0.0,0.0,-0.0079050865024328,60.0,0.9461824297904968,-0.0,-6.861672829927556e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.412605140823872e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,8.425131818512455e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,7.320917211472988e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.911932284012436e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,0.0004701788711827,287.8286437988281,294.1499938964844,288.6608581542969,286.1073303222656,289.3962707519531,288.7370910644531,287.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211511305309614e-09,0.0010029651457443,-0.0153254317119717,0.0,0.0,0.0,-0.0078921290114521,60.0,0.9341358542442322,-0.0,-6.858615364535582e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.409847552888095e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,8.422663086093962e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,7.318772259168327e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.909027721732856e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,0.0004700411227531,287.8251953125,294.1499938964844,288.6385803222656,286.09552001953125,289.38824462890625,288.7242736816406,287.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177087286118876e-09,0.0010026707313954,-0.0152352564036846,0.0,0.0,0.0,-0.0078750634565949,60.0,0.9187809228897096,-0.0,-6.854589429394764e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.407894685864449e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,8.420915401075035e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,7.317253039218485e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.906971536111088e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0004699435667134,287.8229064941406,294.1499938964844,288.6230163574219,286.08746337890625,289.3828125,288.7151184082031,287.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152717446639144e-09,0.0010024623479694,-0.0151714170351624,0.0,0.0,0.0,-0.007862982340157,60.0,0.9081032872200012,-0.0,-6.851740153024366e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.402638534083962e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,8.416210766881704e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,7.313165406230837e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.901436715153976e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,0.0004696810501627,287.8172607421875,294.1499938964844,288.5817565917969,286.0666809082031,289.3688659667969,288.6893920898437,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087130799414808e-09,0.0010019015753641,-0.0149996075779199,0.0,0.0,0.0,-0.007830468006432,60.0,0.879529595375061,-0.0,-6.844074817990986e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.402638534083962e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,8.416210766881704e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,7.313165406230837e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.901436715153976e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,0.0004696810501627,287.8172607421875,294.1499938964844,288.5817565917969,286.0666809082031,289.3688659667969,288.6893920898437,287.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087130799414808e-09,0.0010019015753641,-0.0149996075779199,0.0,0.0,0.0,-0.007830468006432,60.0,0.879529595375061,-0.0,-6.844074817990986e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.397018584422769e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,8.41118089738302e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,7.308794010896236e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.8955184512306e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0004694003146141,287.8116760253906,294.1499938964844,288.53741455078125,286.0451354980469,289.3544311523437,288.6602478027344,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017009557268693e-09,0.0010013020364567,-0.0148159172385931,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8487805128097534,-0.0,-6.83588439187588e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.397018584422769e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,8.41118089738302e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,7.308794010896236e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.8955184512306e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0004694003146141,287.8116760253906,294.1499938964844,288.53741455078125,286.0451354980469,289.3544311523437,288.6602478027344,287.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017009557268693e-09,0.0010013020364567,-0.0148159172385931,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8487805128097534,-0.0,-6.83588439187588e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
