time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345180,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.391202183905988e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,8.40597422211431e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,7.304269820451736e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.88939355011098e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0004691097710747,287.8061218261719,294.1499938964844,288.4904479980469,286.0229187011719,289.3394470214844,288.6278076171875,287.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8160578012466431,-0.0,-6.827413301380147e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.391202183905988e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849792480469,0.0,0.0,8.40597422211431e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,7.304269820451736e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.88939355011098e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0004691097710747,287.8061218261719,294.1499938964844,288.4904479980469,286.0229187011719,289.3394470214844,288.6278076171875,287.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8160578012466431,-0.0,-6.827413301380147e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.388275793753564e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,8.403354877373204e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,7.30199390091002e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,9.886311454465611e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0004689635825343,287.8033752441406,294.1499938964844,288.466064453125,286.0115966796875,289.33172607421875,288.61041259765625,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.7990606427192688,-0.0,-6.823153597679267e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.385365410707892e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,8.400750084547326e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,7.299730350496247e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.88324682111852e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,0.0004688181797973,287.8006286621094,294.1499938964844,288.441162109375,286.00018310546875,289.3238525390625,288.59234619140625,287.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.7817012667655945,-0.0,-6.8189180524314e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.379679249832408e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,8.395660552196205e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,7.295308023458347e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.877259435597809e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,0.0004685341846197,287.79522705078125,294.1499938964844,288.3900146484375,285.97705078125,289.30767822265625,288.5543518066406,287.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7460222244262695,-0.0,-6.810648045529889e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.379679249832408e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,8.395660552196205e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,7.295308023458347e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,9.877259435597809e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,0.0004685341846197,287.79522705078125,294.1499938964844,288.3900146484375,285.97705078125,289.30767822265625,288.5543518066406,287.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.8006852654557414e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7460222244262695,-0.0,-6.810648045529889e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.374326327815652e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,8.390869334107265e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.291144720511511e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.871622023638338e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,0.0004682668077293,287.78985595703125,294.1499938964844,288.3373107910156,285.95367431640625,289.2908630371094,288.5138854980469,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7092125415802002,-0.0,-6.80286547094511e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.374326327815652e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,8.390869334107265e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.291144720511511e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.871622023638338e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,0.0004682668077293,287.78985595703125,294.1499938964844,288.3373107910156,285.95367431640625,289.2908630371094,288.5138854980469,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7092125415802002,-0.0,-6.80286547094511e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.369471808895467e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,8.386523404624313e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,7.28736849850975e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.866509208222853e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0004680242855101,287.7845458984375,294.1499938964844,288.283447265625,285.9302062988281,289.2734375,288.4712829589844,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313374643385e-09,0.0009983630152419,-0.0139155481010675,0.0,0.0,0.0,-0.0076253209263086,60.0,0.6715795993804932,-0.0,-6.795810492121745e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.369471808895467e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,8.386523404624313e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,7.28736849850975e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.866509208222853e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0004680242855101,287.7845458984375,294.1499938964844,288.283447265625,285.9302062988281,289.2734375,288.4712829589844,287.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313374643385e-09,0.0009983630152419,-0.0139155481010675,0.0,0.0,0.0,-0.0076253209263086,60.0,0.6715795993804932,-0.0,-6.795810492121745e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.365340520162135e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,8.382826490560547e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,7.284155435627326e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.862159640761092e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0004678179393522,287.7792663574219,294.1499938964844,288.2288513183594,285.9067687988281,289.2553100585937,288.4266357421875,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621755949647422e-09,0.0009979220340028,-0.0137804821133613,0.0,0.0,0.0,-0.0075997617095708,60.0,0.6333643794059753,-0.0,-6.78980853763278e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.365340520162135e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,8.382826490560547e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,7.284155435627326e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.862159640761092e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0004678179393522,287.7792663574219,294.1499938964844,288.2288513183594,285.9067687988281,289.2553100585937,288.4266357421875,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621755949647422e-09,0.0009979220340028,-0.0137804821133613,0.0,0.0,0.0,-0.0075997617095708,60.0,0.6333643794059753,-0.0,-6.78980853763278e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,9.363532444695012e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,8.381207589991391e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,7.282748993020505e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,9.86025552265346e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,0.0004677276301663,287.77667236328125,294.1499938964844,288.2013854980469,285.8951110839844,289.2460327148437,288.4037170410156,287.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182451021534e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.0075885709375143,60.0,0.6141371130943298,-0.0,-6.78718237168141e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.362006676383317e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,8.379841892747208e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,7.281562284333631e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.858648991212247e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0004676514072343,287.7740783691406,294.1499938964844,288.1738586425781,285.8835144042969,289.236572265625,288.38037109375,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580127471205287e-09,0.0009975660359486,-0.013671426102519,0.0,0.0,0.0,-0.0075791240669786,60.0,0.5948710441589355,-0.0,-6.784965478345839e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.360323747387156e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,8.378335769521073e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.28025333955884e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.856875840341672e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004675673262681,287.77056884765625,294.1499938964844,288.136474609375,285.86785888671875,289.2235107421875,288.3481140136719,287.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973917622119,5.559095406226788e-09,0.0009973861742764,-0.0136163271963596,0.0,0.0,0.0,-0.0075686974450945,60.0,0.5686583518981934,-0.0,-6.782518369163881e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.35971038416028e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,8.377787162316963e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,7.27977603673935e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.856230462901294e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004675367090385,287.7689208984375,294.1499938964844,288.118896484375,285.8605651855469,289.2172546386719,288.3327941894531,287.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973262203857,5.5514295382863565e-09,0.0009973206324502,-0.0135962460190057,0.0,0.0,0.0,-0.0075648976489901,60.0,0.5563377141952515,-0.0,-6.781627348573238e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.358575334772468e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,8.376770711038262e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.278893463080749e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.855035023065284e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004674800147768,287.7638244628906,294.1499938964844,288.0643005371094,285.8381042480469,289.19732666015625,288.283935546875,287.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204449959,5.53720225227039e-09,0.0009971989784389,-0.013558973558247,0.0,0.0,0.0,-0.0075578442774713,60.0,0.518020510673523,-0.0,-6.779972494541654e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.358575334772468e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,8.376770711038262e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.278893463080749e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.855035023065284e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004674800147768,287.7638244628906,294.1499938964844,288.0643005371094,285.8381042480469,289.19732666015625,288.283935546875,287.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204449959,5.53720225227039e-09,0.0009971989784389,-0.013558973558247,0.0,0.0,0.0,-0.0075578442774713,60.0,0.518020510673523,-0.0,-6.779972494541654e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.358724491903558e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,8.376904588658363e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,7.279009150806814e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.85519218374975e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0004674874653574,287.7587890625,294.1499938964844,288.01043701171875,285.8163146972656,289.1767883300781,288.23406982421875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972195839509,5.538972835950062e-09,0.0009972139960154,-0.0135636115446686,0.0,0.0,0.0,-0.0075587215833365,60.0,0.4801813960075378,-0.0,-6.780178551935023e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.358724491903558e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,8.376904588658363e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,7.279009150806814e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.85519218374975e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0004674874653574,287.7587890625,294.1499938964844,288.01043701171875,285.8163146972656,289.1767883300781,288.23406982421875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972195839509,5.538972835950062e-09,0.0009972139960154,-0.0135636115446686,0.0,0.0,0.0,-0.0075587215833365,60.0,0.4801813960075378,-0.0,-6.780178551935023e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.360188414575532e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,8.378214988624677e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.280147838173434e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.856733231572434e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004675605741795,287.7538146972656,294.1499938964844,287.9577331542969,285.7952880859375,289.1556701660156,288.1834411621094,287.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557126758759523e-09,0.0009973692940548,-0.0136111713945865,0.0,0.0,0.0,-0.0075677209533751,60.0,0.443067729473114,-0.0,-6.782289574402969e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.360188414575532e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,8.378214988624677e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.280147838173434e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371887207031,0.0,0.0,9.856733231572434e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004675605741795,287.7538146972656,294.1499938964844,287.9577331542969,285.7952880859375,289.1556701660156,288.1834411621094,287.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557126758759523e-09,0.0009973692940548,-0.0136111713945865,0.0,0.0,0.0,-0.0075677209533751,60.0,0.443067729473114,-0.0,-6.782289574402969e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.361394040752202e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,8.37929401313886e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,7.281085709109902e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.858003613771872e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,0.0004676208191085,287.7513427734375,294.1499938964844,287.93194580078125,285.78515625,289.1448669433594,288.1579284667969,287.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975028224289,5.572108996432234e-09,0.0009974973509088,-0.0136504201218485,0.0,0.0,0.0,-0.0075751482509076,60.0,0.4248879253864288,-0.0,-6.784032535733786e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.362908167531714e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,8.380649524042383e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.282262959051877e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.859597776085138e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.00046769643086,287.7488708496094,294.1499938964844,287.9065856933594,285.7752380371094,289.1339416503906,288.13232421875,287.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663824819,5.5909312735025204e-09,0.0009976582368835,-0.0136997299268841,0.0,0.0,0.0,-0.0075844791717827,60.0,0.4069803059101105,-0.0,-6.786221717902663e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.366774611407892e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,8.38411069707945e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,7.285270839929581e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.863669401966035e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0004678895929828,287.7439880371094,294.1499938964844,287.8572998046875,285.75634765625,289.1117553710937,288.0810241699219,287.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.639027023107701e-09,0.0009980695322155,-0.0138257285580039,0.0,0.0,0.0,-0.0076083224266767,60.0,0.3720491528511047,-0.0,-6.791818663032245e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.366774611407892e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,8.38411069707945e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,7.285270839929581e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,9.863669401966035e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0004678895929828,287.7439880371094,294.1499938964844,287.8572998046875,285.75634765625,289.1117553710937,288.0810241699219,287.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.639027023107701e-09,0.0009980695322155,-0.0138257285580039,0.0,0.0,0.0,-0.0076083224266767,60.0,0.3720491528511047,-0.0,-6.791818663032245e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.37163204071112e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,8.388458081753924e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.289048517122865e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.868784400168806e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0004681322316173,287.7391662597656,294.1499938964844,287.810302734375,285.7387390136719,289.0890808105469,288.0299072265625,287.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699463567765406e-09,0.0009985862998291,-0.0139840552583336,0.0,0.0,0.0,-0.0076382830739021,60.0,0.3386083543300628,-0.0,-6.79885516774448e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.37163204071112e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,8.388458081753924e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,7.289048517122865e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.868784400168806e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,0.0004681322316173,287.7391662597656,294.1499938964844,287.810302734375,285.7387390136719,289.0890808105469,288.0299072265625,287.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699463567765406e-09,0.0009985862998291,-0.0139840552583336,0.0,0.0,0.0,-0.0076382830739021,60.0,0.3386083543300628,-0.0,-6.79885516774448e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.377248352393508e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,8.393485040869564e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,7.29341700207442e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.874698298517616e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0004684127925429,287.734375,294.1499938964844,287.7659912109375,285.7225952148437,289.0660095214844,287.9794006347656,287.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991896804422,5.769360100771337e-09,0.0009991839760914,-0.0141671625897288,0.0,0.0,0.0,-0.0076729338616132,60.0,0.3068671226501465,-0.0,-6.806997276953555e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.377248352393508e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,8.393485040869564e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,7.29341700207442e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.874698298517616e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0004684127925429,287.734375,294.1499938964844,287.7659912109375,285.7225952148437,289.0660095214844,287.9794006347656,287.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991896804422,5.769360100771337e-09,0.0009991839760914,-0.0141671625897288,0.0,0.0,0.0,-0.0076729338616132,60.0,0.3068671226501465,-0.0,-6.806997276953555e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.383373253513128e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,8.398967474931851e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,7.298180571524426e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.881148434942588e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.0004687187320087,287.7296447753906,294.1499938964844,287.7247314453125,285.7081298828125,289.0425720214844,287.9299621582031,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8455955631586676e-09,0.0009998357854783,-0.0143668744713068,0.0,0.0,0.0,-0.0077107269316911,60.0,0.2770827412605285,-0.0,-6.815883324406968e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.383373253513128e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,8.398967474931851e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,7.298180571524426e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.881148434942588e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,0.0004687187320087,287.7296447753906,294.1499938964844,287.7247314453125,285.7081298828125,289.0425720214844,287.9299621582031,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.8455955631586676e-09,0.0009998357854783,-0.0143668744713068,0.0,0.0,0.0,-0.0077107269316911,60.0,0.2770827412605285,-0.0,-6.815883324406968e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.386538295075296e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,8.401800732826814e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,7.300642755581066e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81280517578125,0.0,0.0,9.884481551125646e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,0.0004688768531195,287.727294921875,294.1499938964844,287.7053527832031,285.7015380859375,289.03076171875,287.9056701660156,287.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2629050016403198,-0.0,-6.820477693736393e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.389721526531504e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,8.404649997828528e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.303118036361411e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.8878335847985e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0004690358473453,287.7249450683594,294.1499938964844,287.6868896484375,285.6954650878906,289.01885986328125,287.8818664550781,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924612356267289e-09,0.0010005114600062,-0.0145738720893859,0.0,0.0,0.0,-0.007749899290502,60.0,0.2493917346000671,-0.0,-6.825099774232515e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.394499647896736e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,8.408926805714145e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.306834595510736e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.892864909488708e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,0.0004692745278589,287.7214050292969,294.1499938964844,287.66064453125,285.68719482421875,289.0007019042969,287.8466796875,287.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984086559607249e-09,0.0010010200785472,-0.0147296730428934,0.0,0.0,0.0,-0.0077793831005692,60.0,0.2300678491592407,-0.0,-6.832040355675417e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.395976667292416e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,8.410248847212642e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,7.307983469218016e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.89441978163086e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004693483060691,287.7203063964844,294.1499938964844,287.6528625488281,285.684814453125,288.99493408203125,287.8358154296875,287.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002469632448992e-09,0.0010011772392317,-0.014777828939259,0.0,0.0,0.0,-0.0077884960919618,60.0,0.2242306321859359,-0.0,-6.834186905280148e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.401838178746402e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,8.41549554024823e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.312541856663302e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.900592704070732e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,0.0004696410906035,287.7157287597656,294.1499938964844,287.6230163574219,285.6763610839844,288.9708251953125,287.7925109863281,287.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423275575531e-09,0.0010018011089414,-0.0149689391255378,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2019147127866745,-0.0,-6.842707023224649e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.401838178746402e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,8.41549554024823e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,7.312541856663302e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.900592704070732e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,0.0004696410906035,287.7157287597656,294.1499938964844,287.6230163574219,285.6763610839844,288.9708251953125,287.7925109863281,287.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075423275575531e-09,0.0010018011089414,-0.0149689391255378,0.0,0.0,0.0,-0.0078246630728244,60.0,0.2019147127866745,-0.0,-6.842707023224649e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.406960452906787e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,8.420080848736688e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,7.316526171052828e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.905986371450126e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0004698969714809,287.711181640625,294.1499938964844,287.5977478027344,285.6702880859375,288.9466857910156,287.7523803710937,287.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.1391696171142485e-09,0.0010023462818935,-0.0151359280571341,0.0,0.0,0.0,-0.0078562647104263,60.0,0.1825594902038574,-0.0,-6.850156353266358e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
