time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347520,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.406960452906787e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,8.420080848736688e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,7.316526171052828e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.905986371450126e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,0.0004698969714809,287.711181640625,294.1499938964844,287.5977478027344,285.6702880859375,288.9466857910156,287.7523803710937,287.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.1391696171142485e-09,0.0010023462818935,-0.0151359280571341,0.0,0.0,0.0,-0.0078562647104263,60.0,0.1825594902038574,-0.0,-6.850156353266358e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.411077917320654e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,8.423766121268272e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.31972831999883e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.910322114592418e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004701026482507,287.7066955566406,294.1499938964844,287.5774230957031,285.666748046875,288.92254638671875,287.715576171875,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.190396195648873e-09,0.0010027843527495,-0.0152701195329427,0.0,0.0,0.0,-0.0078816600143909,60.0,0.1662355661392212,-0.0,-6.85614551798608e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.411077917320654e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,8.423766121268272e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.31972831999883e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.910322114592418e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,0.0004701026482507,287.7066955566406,294.1499938964844,287.5774230957031,285.666748046875,288.92254638671875,287.715576171875,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.190396195648873e-09,0.0010027843527495,-0.0152701195329427,0.0,0.0,0.0,-0.0078816600143909,60.0,0.1662355661392212,-0.0,-6.85614551798608e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.412669169250876e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,8.42519075376913e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,7.320965960389003e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.911997767630965e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004701821308117,287.7044677734375,294.1499938964844,287.5692443847656,285.6659851074219,288.9105224609375,287.6988220214844,287.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210184366750582e-09,0.0010029536206275,-0.0153219560161232,0.0,0.0,0.0,-0.0078914696350693,60.0,0.159510850906372,-0.0,-6.858459755676449e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.41389298532158e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,8.426285785390064e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.321917655644938e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.913286339724436e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0004702432488556,287.7022399902344,294.1499938964844,287.5624389648437,285.6659545898437,288.8985290527344,287.6831359863281,287.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225392645831107e-09,0.001003083656542,-0.015361794270575,0.0,0.0,0.0,-0.0078990096226334,60.0,0.1536672413349151,-0.0,-6.860238954686795e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.4151844677981e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,8.427441935054958e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,7.322922465391457e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.914646216202529e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0004703077720478,287.6978454589844,294.1499938964844,287.5531616210937,285.6680603027344,288.8747253417969,287.65496826171875,287.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241409611362769e-09,0.0010032206773757,-0.0154037522152066,0.0,0.0,0.0,-0.0079069500789046,60.0,0.14462810754776,-0.0,-6.862112655880992e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.4151844677981e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,8.427441935054958e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,7.322922465391457e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.914646216202529e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0004703077720478,287.6978454589844,294.1499938964844,287.5531616210937,285.6680603027344,288.8747253417969,287.65496826171875,287.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241409611362769e-09,0.0010032206773757,-0.0154037522152066,0.0,0.0,0.0,-0.0079069500789046,60.0,0.14462810754776,-0.0,-6.862112655880992e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.414785745320842e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,8.427084685536101e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,7.322612509597093e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.914226393448188e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004702878650277,287.6935119628906,294.1499938964844,287.54998779296875,285.6732788085937,288.8512268066406,287.6317443847656,287.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031837737187,6.236369198830971e-09,0.0010031776037067,-0.0153905488550663,0.0,0.0,0.0,-0.0079044513404369,60.0,0.1397077739238739,-0.0,-6.861522905410311e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.414785745320842e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,8.427084685536101e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,7.322612509597093e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.914226393448188e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,0.0004702878650277,287.6935119628906,294.1499938964844,287.54998779296875,285.6732788085937,288.8512268066406,287.6317443847656,287.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031837737187,6.236369198830971e-09,0.0010031776037067,-0.0153905488550663,0.0,0.0,0.0,-0.0079044513404369,60.0,0.1397077739238739,-0.0,-6.861522905410311e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.41311300266534e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,8.425588021054864e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.321311568375677e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.912465611705557e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,0.0004702043370343,287.689208984375,294.1499938964844,287.54998779296875,285.6794738769531,288.8281555175781,287.6136779785156,287.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.21546147883123e-09,0.0010029987897723,-0.0153357796370983,0.0,0.0,0.0,-0.007894086651504,60.0,0.1382040381431579,-0.0,-6.859077217313826e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.41311300266534e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777099609375,0.0,0.0,8.425588021054864e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.321311568375677e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.912465611705557e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,0.0004702043370343,287.689208984375,294.1499938964844,287.54998779296875,285.6794738769531,288.8281555175781,287.6136779785156,287.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.21546147883123e-09,0.0010029987897723,-0.0153357796370983,0.0,0.0,0.0,-0.007894086651504,60.0,0.1382040381431579,-0.0,-6.859077217313826e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.410714847035706e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,8.42344161355868e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,7.3194460128434e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.909939399221912e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004700845165643,287.6849670410156,294.1499938964844,287.54998779296875,285.6844787597656,288.8055114746094,287.5998229980469,287.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185505885270004e-09,0.0010027426760643,-0.0152573091909289,0.0,0.0,0.0,-0.0078792367130517,60.0,0.1376733034849167,-0.0,-6.855573531083793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.410714847035706e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,8.42344161355868e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,7.3194460128434e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.909939399221912e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,0.0004700845165643,287.6849670410156,294.1499938964844,287.54998779296875,285.6844787597656,288.8055114746094,287.5998229980469,287.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185505885270004e-09,0.0010027426760643,-0.0152573091909289,0.0,0.0,0.0,-0.0078792367130517,60.0,0.1376733034849167,-0.0,-6.855573531083793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.409296762896702e-05,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,8.422171958955005e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,7.31834297766909e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.908446372719482e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.000470013677841,287.6828918457031,294.1499938964844,287.54998779296875,285.68658447265625,288.7943420410156,287.5940856933594,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1678013807409116e-09,0.0010025913361459,-0.0152109321206808,0.0,0.0,0.0,-0.0078704599291086,60.0,0.1374818533658981,-0.0,-6.853503720094525e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.4077164249029e-05,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,8.420757512794808e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.317114068428054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.906782361213118e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0004699347482528,287.6807861328125,294.1499938964844,287.54998779296875,285.6884155273437,288.7832946777344,287.5890808105469,287.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.14807937893147e-09,0.0010024226503446,-0.0151592679321765,0.0,0.0,0.0,-0.0078606829047203,60.0,0.1373040229082107,-0.0,-6.851198008916981e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.404792945133522e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,8.418141078436747e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.314840331673622e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.903703903546555e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,0.0004697887343354,287.67730712890625,294.1499938964844,287.54998779296875,285.6909484863281,288.7649230957031,287.58184814453125,287.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111598782609917e-09,0.0010021107736974,-0.0150637030601501,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1370184272527694,-0.0,-6.846934041959686e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.404199226992203e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,8.41760920593515e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,7.314378308365121e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.903078171191736e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0004697590484283,287.6766662597656,294.1499938964844,287.54998779296875,285.6913452148437,288.7614440917969,287.5805969238281,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1369650661945343,-0.0,-6.846067890364793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.4002163677942e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,8.414044714299962e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,7.311280205613002e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.898884309222922e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,0.0004695600946433,287.6725769042969,294.1499938964844,287.54998779296875,285.6933288574219,288.7400207519531,287.5741271972656,287.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1366396099328994,-0.0,-6.840262045670897e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,9.4002163677942e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,8.414044714299962e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,7.311280205613002e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.898884309222922e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,0.0004695600946433,287.6725769042969,294.1499938964844,287.54998779296875,285.6933288574219,288.7400207519531,287.5741271972656,287.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494683382927e-09,0.0010016224114224,-0.0149141140282154,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1366396099328994,-0.0,-6.840262045670897e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.395911183673888e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,8.410190639551729e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.307931809918955e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.894349932437764e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004693450464401,287.66851806640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7189636230469,287.5689697265625,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1363224685192108,-0.0,-6.833990084942343e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.395911183673888e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,8.410190639551729e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.307931809918955e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.894349932437764e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004693450464401,287.66851806640625,294.1499938964844,287.54998779296875,285.6944885253906,288.7189636230469,287.5689697265625,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1363224685192108,-0.0,-6.833990084942343e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.391312050865964e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,8.406074630329385e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,7.304354949155822e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.889507782645524e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004691153299063,287.66455078125,294.1499938964844,287.54998779296875,285.6948547363281,288.6983337402344,287.5650329589844,287.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1360148936510086,-0.0,-6.827294640743278e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.391312050865964e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,8.406074630329385e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,7.304354949155822e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.889507782645524e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004691153299063,287.66455078125,294.1499938964844,287.54998779296875,285.6948547363281,288.6983337402344,287.5650329589844,287.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1360148936510086,-0.0,-6.827294640743278e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.388949547428638e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,8.403959509450942e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,7.30251704226248e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.887019405141471e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,0.00046899728477,287.6625671386719,294.1499938964844,287.54998779296875,285.6947937011719,288.6881408691406,287.5633850097656,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1358642727136612,-0.0,-6.823855613902198e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.386536112288012e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,8.401799277635291e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.300640572793782e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.88447791314684e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,0.000468876765808,287.6605834960937,294.1499938964844,287.54998779296875,285.6945495605469,288.67803955078125,287.5619201660156,287.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849407695152e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1357162147760391,-0.0,-6.82034411170207e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.381633572047576e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,8.397411147598177e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.296827243408188e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.879314893623814e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,0.0004686318570747,287.6567077636719,294.1499938964844,287.54998779296875,285.6936340332031,288.6581420898437,287.5594787597656,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1354267448186874,-0.0,-6.813213815348719e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.381633572047576e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,8.397411147598177e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.296827243408188e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.879314893623814e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,0.0004686318570747,287.6567077636719,294.1499938964844,287.54998779296875,285.6936340332031,288.6581420898437,287.5594787597656,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1354267448186874,-0.0,-6.813213815348719e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.376663365401328e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,8.392962627112865e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,7.292961527127773e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.874081297311932e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.000468383601401,287.6528625488281,294.1499938964844,287.54998779296875,285.6921691894531,288.6386108398437,287.5575866699219,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1351470351219177,-0.0,-6.805989727354246e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.376663365401328e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,8.392962627112865e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,7.292961527127773e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.874081297311932e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.000468383601401,287.6528625488281,294.1499938964844,287.54998779296875,285.6921691894531,288.6386108398437,287.5575866699219,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1351470351219177,-0.0,-6.805989727354246e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.371643682243302e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,8.388469723286107e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.289057248272002e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.868796041700988e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,0.0004681328719016,287.6490783691406,294.1499938964844,287.54998779296875,285.69024658203125,288.6194152832031,287.5560607910156,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1348763257265091,-0.0,-6.798698137799877e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.371643682243302e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,8.388469723286107e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,7.289057248272002e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,9.868796041700988e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,0.0004681328719016,287.6490783691406,294.1499938964844,287.54998779296875,285.69024658203125,288.6194152832031,287.5560607910156,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1348763257265091,-0.0,-6.798698137799877e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.36651777010411e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,8.383881504414603e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,7.28507075109519e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.863398008747026e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.0004678768164012,287.64532470703125,294.1499938964844,287.54998779296875,285.6879577636719,288.6005859375,287.55487060546875,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1346137225627899,-0.0,-6.791255202642787e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.36651777010411e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,8.383881504414603e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,7.28507075109519e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.863398008747026e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.0004678768164012,287.64532470703125,294.1499938964844,287.54998779296875,285.6879577636719,288.6005859375,287.55487060546875,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1346137225627899,-0.0,-6.791255202642787e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.36388605623506e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,8.38152554933913e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,7.28302329662256e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.860625868896022e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.000467745354399,287.6434631347656,294.1499938964844,287.54998779296875,285.68670654296875,288.5912780761719,287.5543518066406,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896512717008,60.0,0.1344852596521377,-0.0,-6.787435324895341e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.361201227875426e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,8.379123028134927e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,7.28093582438305e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.857799159362912e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.0004676112439483,287.6416320800781,294.1499938964844,287.54998779296875,285.68536376953125,288.5820617675781,287.5539245605469,287.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1343583166599273,-0.0,-6.78354084016064e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.356087684864178e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,8.374545723199844e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,7.276958058355376e-05,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269592285156,0.0,0.0,9.852414223132656e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004673558287322,287.63824462890625,294.1499938964844,287.54998779296875,285.68280029296875,288.5653381347656,287.55322265625,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1341280937194824,-0.0,-6.776125616170249e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.355633665109052e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,8.374138997169212e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,7.276604446815327e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.851935465121642e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004673330986406,287.6379699707031,294.1499938964844,287.54998779296875,285.6825866699219,288.5639038085937,287.5531616210937,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1341082155704498,-0.0,-6.775466943054198e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.349786705570295e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,8.368906128453091e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,7.272057700902224e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.84577854978852e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0004670410708058,287.6343688964844,294.1499938964844,287.54998779296875,285.6796569824219,288.5460510253906,287.55255126953125,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1338620781898498,-0.0,-6.76699372093026e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.349786705570295e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,8.368906128453091e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,7.272057700902224e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.84577854978852e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0004670410708058,287.6343688964844,294.1499938964844,287.54998779296875,285.6796569824219,288.5460510253906,287.55255126953125,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1338620781898498,-0.0,-6.76699372093026e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
