time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349860,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.343613783130422e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,8.363380038645118e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,7.267256296472624e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.839278209256008e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,0.0004667327157221,287.6307983398437,294.1499938964844,287.54998779296875,285.6766662597656,288.528564453125,287.55206298828125,287.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1336192339658737,-0.0,-6.758054382771661e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.343613783130422e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,8.363380038645118e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,7.267256296472624e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.839278209256008e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,0.0004667327157221,287.6307983398437,294.1499938964844,287.54998779296875,285.6766662597656,288.528564453125,287.55206298828125,287.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1336192339658737,-0.0,-6.758054382771661e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.33715855353512e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,8.357602928299457e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.262235158123076e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.832481009652838e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004664102743845,287.62725830078125,294.1499938964844,287.54998779296875,285.6736755371094,288.5113525390625,287.5516967773437,287.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1333786696195602,-0.0,-6.74871358796736e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.33715855353512e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,8.357602928299457e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.262235158123076e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.832481009652838e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004664102743845,287.62725830078125,294.1499938964844,287.54998779296875,285.6736755371094,288.5113525390625,287.5516967773437,287.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1333786696195602,-0.0,-6.74871358796736e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.333834168501198e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,8.354627061635256e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,7.259650010382757e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.828979818848892e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004662442079279,287.6255187988281,294.1499938964844,287.54998779296875,285.6722412109375,288.5028686523437,287.551513671875,287.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1332592219114303,-0.0,-6.74390534527447e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.330442117061466e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,8.351590804522857e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,7.257011748151854e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.82540805125609e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,0.000466074765427,287.6238098144531,294.1499938964844,287.54998779296875,285.6708068847656,288.4944763183594,287.5513610839844,287.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1331405043601989,-0.0,-6.73900188985499e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.323514677817002e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,8.34539023344405e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.251623901538551e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.81811317615211e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004657287499867,287.620361328125,294.1499938964844,287.54998779296875,285.6681213378906,288.4779052734375,287.5511169433594,287.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1329050660133361,-0.0,-6.728991763793601e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.323514677817002e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,8.34539023344405e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.251623901538551e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.81811317615211e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004657287499867,287.620361328125,294.1499938964844,287.54998779296875,285.6681213378906,288.4779052734375,287.5511169433594,287.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1329050660133361,-0.0,-6.728991763793601e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.316466457676142e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,8.339081250596792e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,7.246141467476264e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.810690971789882e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,0.0004653766518458,287.6169738769531,294.1499938964844,287.54998779296875,285.66571044921875,288.461669921875,287.5509338378906,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1326727867126464,-0.0,-6.718815370732045e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.316466457676142e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,8.339081250596792e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,7.246141467476264e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.810690971789882e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,0.0004653766518458,287.6169738769531,294.1499938964844,287.54998779296875,285.66571044921875,288.461669921875,287.5509338378906,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1326727867126464,-0.0,-6.718815370732045e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.309388406109063e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,8.332746074302122e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,7.240636477945372e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.803237480809912e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,0.0004650230985134,287.6136474609375,294.1499938964844,287.54998779296875,285.66363525390625,288.4457092285156,287.55078125,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1324444711208343,-0.0,-6.708604161076438e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.309388406109063e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,8.332746074302122e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,7.240636477945372e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.803237480809912e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,0.0004650230985134,287.6136474609375,294.1499938964844,287.54998779296875,285.66363525390625,288.4457092285156,287.55078125,287.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1324444711208343,-0.0,-6.708604161076438e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.302386024501176e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,8.326477836817503e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,7.235189696075395e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.795863297767936e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,0.0004646732995752,287.6103515625,294.1499938964844,287.54998779296875,285.6619567871094,288.4300231933594,287.5506286621094,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1322205364704132,-0.0,-6.698508769886757e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.302386024501176e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,8.326477836817503e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,7.235189696075395e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.795863297767936e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,0.0004646732995752,287.6103515625,294.1499938964844,287.54998779296875,285.6619567871094,288.4300231933594,287.5506286621094,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1322205364704132,-0.0,-6.698508769886757e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.298937948187812e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,8.323392103193328e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,7.232508505694568e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.79223259491846e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0004645010922104,287.60870361328125,294.1499938964844,287.54998779296875,285.66131591796875,288.4223022460937,287.55059814453125,287.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1321109533309936,-0.0,-6.693542076163794e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.295564814237878e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,8.320372580783442e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,7.229884795378894e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.788680472411217e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,0.000464332581032,287.6070861816406,294.1499938964844,287.54998779296875,285.6607971191406,288.4146423339844,287.550537109375,287.3560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1320031285285949,-0.0,-6.688683384936668e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.28908120840788e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,8.314569276990369e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,7.224841829156503e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.781852713786066e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004640087136067,287.6038818359375,294.1499938964844,287.54998779296875,285.6601867675781,288.3995361328125,287.5504455566406,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1317934542894363,-0.0,-6.679350406102459e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.28908120840788e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,8.314569276990369e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,7.224841829156503e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.781852713786066e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004640087136067,287.6038818359375,294.1499938964844,287.54998779296875,285.6601867675781,288.3995361328125,287.5504455566406,287.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710307242918e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1317934542894363,-0.0,-6.679350406102459e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.282995597459376e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,8.30912176752463e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,7.220108818728477e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.775444050319491e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0004637047240976,287.6007080078125,294.1499938964844,287.54998779296875,285.6602783203125,288.3847045898437,287.5503845214844,287.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1315921992063522,-0.0,-6.670595098512423e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.282995597459376e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,8.30912176752463e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,7.220108818728477e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.775444050319491e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0004637047240976,287.6007080078125,294.1499938964844,287.54998779296875,285.6602783203125,288.3847045898437,287.5503845214844,287.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1315921992063522,-0.0,-6.670595098512423e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.277466597268358e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,8.304173388751224e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.215808727778494e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.769621829036625e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004634285578504,287.5975646972656,294.1499938964844,287.54998779296875,285.6610717773437,288.3701477050781,287.5503234863281,287.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1314008980989456,-0.0,-6.662645546384739e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.277466597268358e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,8.304173388751224e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.215808727778494e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.769621829036625e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,0.0004634285578504,287.5975646972656,294.1499938964844,287.54998779296875,285.6610717773437,288.3701477050781,287.5503234863281,287.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1314008980989456,-0.0,-6.662645546384739e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.272598981624468e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,8.29981654533185e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.212022319436073e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.764495916897432e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,0.0004631853953469,287.594482421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3558349609375,287.5502624511719,287.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1312213242053985,-0.0,-6.65565025315118e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.272598981624468e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,8.29981654533185e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.212022319436073e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.764495916897432e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,0.0004631853953469,287.594482421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3558349609375,287.5502624511719,287.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463200031779024e-09,0.0009880150901153,-0.0107452040538191,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1312213242053985,-0.0,-6.65565025315118e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.270432929042728e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,8.297877502627671e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,7.21033793524839e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.762214904185385e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004630771873053,287.59295654296875,294.1499938964844,287.54998779296875,285.6638488769531,288.3487854003906,287.5502319335937,287.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1311365067958831,-0.0,-6.65253807596855e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.268488065572456e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,8.296136365970597e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,7.20882453606464e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.760166722116992e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0004629800387192,287.5914306640625,294.1499938964844,287.54998779296875,285.66522216796875,288.341796875,287.5502319335937,287.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1310551464557647,-0.0,-6.649744221931543e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.265295375371352e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,8.293279097415507e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.206341251730919e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.756804502103478e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004628205497283,287.5884094238281,294.1499938964844,287.54998779296875,285.6687316894531,288.3279724121094,287.5502014160156,287.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372103568073271e-09,0.0009872360387817,-0.010506528429687,0.0,0.0,0.0,-0.0069802538491785,60.0,0.1309024691581726,-0.0,-6.64515766857221e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.265295375371352e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,8.293279097415507e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,7.206341251730919e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.756804502103478e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,0.0004628205497283,287.5884094238281,294.1499938964844,287.54998779296875,285.6687316894531,288.3279724121094,287.5502014160156,287.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372103568073271e-09,0.0009872360387817,-0.010506528429687,0.0,0.0,0.0,-0.0069802538491785,60.0,0.1309024691581726,-0.0,-6.64515766857221e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.262986714020371e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,8.291212725453079e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.2045462729875e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.75437360466458e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.000462705240352,287.5854187011719,294.1499938964844,287.54998779296875,285.6732788085937,288.3144226074219,287.5501708984375,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432959451195075e-09,0.0009869897039607,-0.0104310512542724,0.0,0.0,0.0,-0.0069659724831581,60.0,0.1307655423879623,-0.0,-6.641841565624419e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.262986714020371e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,8.291212725453079e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,7.2045462729875e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.75437360466458e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.000462705240352,287.5854187011719,294.1499938964844,287.54998779296875,285.6732788085937,288.3144226074219,287.5501708984375,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432959451195075e-09,0.0009869897039607,-0.0104310512542724,0.0,0.0,0.0,-0.0069659724831581,60.0,0.1307655423879623,-0.0,-6.641841565624419e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.261735249310732e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,8.290092227980494e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.203572749858722e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.75305592874065e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,0.0004626427253242,287.5824890136719,294.1499938964844,287.54998779296875,285.6789245605469,288.30108642578125,287.5501403808594,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327656455416218e-09,0.0009868559427559,-0.0103900749236345,0.0,0.0,0.0,-0.0069582192227244,60.0,0.1306441277265548,-0.0,-6.64004176087474e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.261735249310732e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,8.290092227980494e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,7.203572749858722e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.75305592874065e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,0.0004626427253242,287.5824890136719,294.1499938964844,287.54998779296875,285.6789245605469,288.30108642578125,287.5501403808594,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327656455416218e-09,0.0009868559427559,-0.0103900749236345,0.0,0.0,0.0,-0.0069582192227244,60.0,0.1306441277265548,-0.0,-6.64004176087474e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.261485683964564e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,8.2898695836775e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.203378481790423e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.752793266670778e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004626302979886,287.57958984375,294.1499938964844,287.54998779296875,285.6856384277344,288.2879638671875,287.55010986328125,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324503422026282e-09,0.0009868289344012,-0.0103818131610751,0.0,0.0,0.0,-0.0069566559977829,60.0,0.1305398046970367,-0.0,-6.639678673536764e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.261485683964564e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,8.2898695836775e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.203378481790423e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.752793266670778e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004626302979886,287.57958984375,294.1499938964844,287.54998779296875,285.6856384277344,288.2879638671875,287.55010986328125,287.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324503422026282e-09,0.0009868289344012,-0.0103818131610751,0.0,0.0,0.0,-0.0069566559977829,60.0,0.1305398046970367,-0.0,-6.639678673536764e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.261684317607433e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,8.290047117043287e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,7.203532732091844e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.753002086654304e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.000462640193291,287.5781555175781,294.1499938964844,287.54998779296875,285.6893615722656,288.281494140625,287.55010986328125,287.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.326951685840186e-09,0.0009868498891592,-0.0103882290422916,0.0,0.0,0.0,-0.0069578695110976,60.0,0.1304940432310104,-0.0,-6.639960759002862e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.262141975341363e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,8.290456025861204e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,7.203888526419178e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,9.753483755048364e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0004626630397979,287.57672119140625,294.1499938964844,287.54998779296875,285.6933288574219,288.2751159667969,287.55010986328125,287.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869027417153,4.33262581367444e-09,0.0009868984343484,-0.0104030948132276,0.0,0.0,0.0,-0.0069606825709342,60.0,0.1304523050785064,-0.0,-6.640613747777024e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.263649553759024e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,8.291806443594396e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,7.205061410786584e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.75507209659554e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004627383896149,287.5738830566406,294.1499938964844,287.54998779296875,285.701904296875,288.262451171875,287.5500793457031,287.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870630456134,4.351371263311421e-09,0.0009870586218312,-0.0104522090405225,0.0,0.0,0.0,-0.0069699753075838,60.0,0.1303777247667312,-0.0,-6.642770955522792e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.263649553759024e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,8.291806443594396e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,7.205061410786584e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.75507209659554e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004627383896149,287.5738830566406,294.1499938964844,287.54998779296875,285.701904296875,288.262451171875,287.5500793457031,287.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870630456134,4.351371263311421e-09,0.0009870586218312,-0.0104522090405225,0.0,0.0,0.0,-0.0069699753075838,60.0,0.1303777247667312,-0.0,-6.642770955522792e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.26591528696008e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,8.293834252981469e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.206823647720739e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.757457883097231e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004628515453077,287.5710754394531,294.1499938964844,287.54998779296875,285.7112731933594,288.25,287.5500793457031,287.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.3795544968361355e-09,0.0009872996015474,-0.0105260498821735,0.0,0.0,0.0,-0.0069839470088481,60.0,0.1303170323371887,-0.0,-6.646016004197008e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
