time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352200,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.26591528696008e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,8.293834252981469e-05,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.206823647720739e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.757457883097231e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0004628515453077,287.5710754394531,294.1499938964844,287.54998779296875,285.7112731933594,288.25,287.5500793457031,287.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.3795544968361355e-09,0.0009872996015474,-0.0105260498821735,0.0,0.0,0.0,-0.0069839470088481,60.0,0.1303170323371887,-0.0,-6.646016004197008e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.26885913941078e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,8.296469604829326e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,7.209113391581923e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.760557441040874e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.000462998606963,287.5682983398437,294.1499938964844,287.54998779296875,285.7214050292969,288.2377624511719,287.550048828125,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416188303935087e-09,0.0009876128751784,-0.0106220319867134,0.0,0.0,0.0,-0.0070021077990531,60.0,0.1302682012319564,-0.0,-6.650234496419216e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.26885913941078e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,8.296469604829326e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,7.209113391581923e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,9.760557441040874e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.000462998606963,287.5682983398437,294.1499938964844,287.54998779296875,285.7214050292969,288.2377624511719,287.550048828125,287.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416188303935087e-09,0.0009876128751784,-0.0106220319867134,0.0,0.0,0.0,-0.0070021077990531,60.0,0.1302682012319564,-0.0,-6.650234496419216e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.27241999306716e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,8.299656474264339e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,7.211882621049881e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.764306741999462e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.000463176460471,287.5655822753906,294.1499938964844,287.54998779296875,285.732177734375,288.22576904296875,287.550048828125,287.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605013016507655e-09,0.000987991807051,-0.0107381334528326,0.0,0.0,0.0,-0.0070240753702819,60.0,0.1302312314510345,-0.0,-6.655339035432918e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.27241999306716e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,8.299656474264339e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,7.211882621049881e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.764306741999462e-05,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,0.000463176460471,287.5655822753906,294.1499938964844,287.54998779296875,285.732177734375,288.22576904296875,287.550048828125,287.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605013016507655e-09,0.000987991807051,-0.0107381334528326,0.0,0.0,0.0,-0.0070240753702819,60.0,0.1302312314510345,-0.0,-6.655339035432918e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.274397598346697e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,8.30142671475187e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,7.213421486085281e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,9.766389848664404e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,0.0004632752679754,287.564208984375,294.1499938964844,287.54998779296875,285.73779296875,288.2198486328125,287.550048828125,287.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485123383801692e-09,0.0009882022859528,-0.0108026433736085,0.0,0.0,0.0,-0.0070362817496061,60.0,0.130216360092163,-0.0,-6.658176232576808e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,9.27648288779892e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,8.303292997879907e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,7.215042569441721e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,9.768585732672364e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0004633794014807,287.5628662109375,294.1499938964844,287.54998779296875,285.7435302734375,288.2139587402344,287.550048828125,287.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.5110803981174286e-09,0.0009884242899715,-0.0108706513419747,0.0,0.0,0.0,-0.0070491498336195,60.0,0.130203440785408,-0.0,-6.661168328037094e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.28096633288078e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,8.307306416099891e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.218529935926199e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.773307101568208e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,0.0004636033845599,287.5602111816406,294.1499938964844,287.54998779296875,285.75537109375,288.2023620605469,287.550048828125,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668988590819035e-09,0.000988901592791,-0.011016895994544,0.0,0.0,0.0,-0.0070768212899565,60.0,0.1301833093166351,-0.0,-6.667603713594873e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.28096633288078e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,8.307306416099891e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.218529935926199e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.773307101568208e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,0.0004636033845599,287.5602111816406,294.1499938964844,287.54998779296875,285.75537109375,288.2023620605469,287.550048828125,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668988590819035e-09,0.000988901592791,-0.011016895994544,0.0,0.0,0.0,-0.0070768212899565,60.0,0.1301833093166351,-0.0,-6.667603713594873e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.28577283048071e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,8.311607962241396e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.222268322948366e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.778368257684632e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004638434620574,287.5575561523437,294.1499938964844,287.54998779296875,285.7676086425781,288.19097900390625,287.5500183105469,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267363273955214e-09,0.0009894132381305,-0.0111736692488193,0.0,0.0,0.0,-0.0071064853109419,60.0,0.1301697194576263,-0.0,-6.674505925730045e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.28577283048071e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,8.311607962241396e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.222268322948366e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.778368257684632e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004638434620574,287.5575561523437,294.1499938964844,287.54998779296875,285.7676086425781,288.19097900390625,287.5500183105469,287.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267363273955214e-09,0.0009894132381305,-0.0111736692488193,0.0,0.0,0.0,-0.0071064853109419,60.0,0.1301697194576263,-0.0,-6.674505925730045e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.290824527852236e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,8.316130697494373e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.226198067655787e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.783688437892124e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004640958213713,287.5549621582031,294.1499938964844,287.54998779296875,285.7802124023437,288.1797790527344,287.5500183105469,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689641119881571e-09,0.0009899511933326,-0.0113384779542684,0.0,0.0,0.0,-0.0071376701816916,60.0,0.1301616579294204,-0.0,-6.681766251404042e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.290824527852236e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,8.316130697494373e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.226198067655787e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.783688437892124e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004640958213713,287.5549621582031,294.1499938964844,287.54998779296875,285.7802124023437,288.1797790527344,287.5500183105469,287.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689641119881571e-09,0.0009899511933326,-0.0113384779542684,0.0,0.0,0.0,-0.0071376701816916,60.0,0.1301616579294204,-0.0,-6.681766251404042e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.29602247197181e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,8.320782944792882e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,7.230240589706227e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.789161413209511e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004643554566428,287.5523986816406,294.1499938964844,287.54998779296875,285.79302978515625,288.16876220703125,287.5500183105469,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.1301573514938354,-0.0,-6.689239739898768e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.29602247197181e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,8.320782944792882e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,7.230240589706227e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.789161413209511e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004643554566428,287.5523986816406,294.1499938964844,287.54998779296875,285.79302978515625,288.16876220703125,287.5500183105469,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.1301573514938354,-0.0,-6.689239739898768e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.29865418584086e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,8.323138899868354e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,7.232287316583097e-05,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.791932825464757e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004644869186449,287.5511169433594,294.1499938964844,287.54998779296875,285.7995300292969,288.163330078125,287.5500183105469,287.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1301563382148742,-0.0,-6.693025511594898e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.301291720476002e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,8.325499948114157e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,7.234339136630297e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.79471078608185e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004646187007892,287.54986572265625,294.1499938964844,287.54998779296875,285.8060607910156,288.1579284667969,287.5500183105469,287.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819968424385479e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1301558166742324,-0.0,-6.696820520346591e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.306545689469203e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,8.330202399520203e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.238424586830661e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.800242696655914e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0004648811300285,287.54736328125,294.1499938964844,287.54998779296875,285.8191833496094,288.1473083496094,287.5500183105469,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1301556229591369,-0.0,-6.704382826683286e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.306545689469203e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,8.330202399520203e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.238424586830661e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.800242696655914e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0004648811300285,287.54736328125,294.1499938964844,287.54998779296875,285.8191833496094,288.1473083496094,287.5500183105469,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1301556229591369,-0.0,-6.704382826683286e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.311722533311696e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,8.334835729328915e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.24245110177435e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.80569384410046e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0004651397175621,287.5448608398437,294.1499938964844,287.54998779296875,285.8323059082031,288.1368408203125,287.5500183105469,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838761092451e-09,0.0009921761229634,-0.0120201800018548,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1301558166742324,-0.0,-6.711839262152354e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.311722533311696e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,8.334835729328915e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.24245110177435e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.80569384410046e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0004651397175621,287.5448608398437,294.1499938964844,287.54998779296875,285.8323059082031,288.1368408203125,287.5500183105469,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838761092451e-09,0.0009921761229634,-0.0120201800018548,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1301558166742324,-0.0,-6.711839262152354e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.316751675214618e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,8.339337364304811e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,7.246363384183496e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.810990741243586e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004653909418266,287.5424194335937,294.1499938964844,287.54998779296875,285.8453674316406,288.1265563964844,287.5500183105469,287.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124624451086675e-09,0.0009927116334438,-0.0121842483058571,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1301551312208175,-0.0,-6.719086798057107e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.316751675214618e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,8.339337364304811e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,7.246363384183496e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.810990741243586e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004653909418266,287.5424194335937,294.1499938964844,287.54998779296875,285.8453674316406,288.1265563964844,287.5500183105469,287.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.0124624451086675e-09,0.0009927116334438,-0.0121842483058571,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1301551312208175,-0.0,-6.719086798057107e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.321562538389117e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,8.343644003616646e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,7.25010468158871e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.81605626293458e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004656312521547,287.5400085449219,294.1499938964844,287.54998779296875,285.8583068847656,288.116455078125,287.5500183105469,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072359865465614e-09,0.0009932238608598,-0.0123411724343895,0.0,0.0,0.0,-0.0073274006135761,60.0,0.1301526725292205,-0.0,-6.726023116243597e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.321562538389117e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,8.343644003616646e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,7.25010468158871e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,9.81605626293458e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004656312521547,287.5400085449219,294.1499938964844,287.54998779296875,285.8583068847656,288.116455078125,287.5500183105469,287.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072359865465614e-09,0.0009932238608598,-0.0123411724343895,0.0,0.0,0.0,-0.0073274006135761,60.0,0.1301526725292205,-0.0,-6.726023116243597e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.32388793444261e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,8.345724927494302e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,7.251913484651595e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.818504622671752e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,0.000465747405542,287.538818359375,294.1499938964844,287.54998779296875,285.8646850585937,288.1114807128906,287.5500183105469,287.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013113733233695e-09,0.0009934714762493,-0.0124170212075114,0.0,0.0,0.0,-0.0073417532257735,60.0,0.130150631070137,-0.0,-6.729376877956383e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.32612965698354e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,8.347731636604294e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,7.253656804095954e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,9.820865670917556e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0004658593970816,287.5376281738281,294.1499938964844,287.54998779296875,285.8710021972656,288.1065368652344,287.5500183105469,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.1292237124300755e-09,0.0009937101276591,-0.0124901477247476,0.0,0.0,0.0,-0.0073555903509259,60.0,0.1301478296518325,-0.0,-6.732611268489563e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.330380999017508e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,8.351536962436512e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.2569637268316e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.825342567637564e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0004660717677325,287.5352478027344,294.1499938964844,287.54998779296875,285.8834228515625,288.0967712402344,287.5500183105469,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.182153817173685e-09,0.0009941627504304,-0.012628816999495,0.0,0.0,0.0,-0.0073818303644657,60.0,0.1301396191120147,-0.0,-6.738746094470116e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.330380999017508e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,8.351536962436512e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.2569637268316e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.825342567637564e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0004660717677325,287.5352478027344,294.1499938964844,287.54998779296875,285.8834228515625,288.0967712402344,287.5500183105469,287.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.182153817173685e-09,0.0009941627504304,-0.012628816999495,0.0,0.0,0.0,-0.0073818303644657,60.0,0.1301396191120147,-0.0,-6.738746094470116e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.334315836895256e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,8.355059253517538e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,7.260023994604126e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.82948622549884e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004662683058995,287.5329284667969,294.1499938964844,287.54998779296875,285.8954467773437,288.087158203125,287.5500183105469,287.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231138633376986e-09,0.0009945816127583,-0.0127571495249867,0.0,0.0,0.0,-0.0074061141349375,60.0,0.130127802491188,-0.0,-6.744426883642518e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.334315836895256e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,8.355059253517538e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,7.260023994604126e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.82948622549884e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004662683058995,287.5329284667969,294.1499938964844,287.54998779296875,285.8954467773437,288.087158203125,287.5500183105469,287.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231138633376986e-09,0.0009945816127583,-0.0127571495249867,0.0,0.0,0.0,-0.0074061141349375,60.0,0.130127802491188,-0.0,-6.744426883642518e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.337870142189786e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,8.358240302186459e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.262788130901754e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.833228978095576e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0004664458392653,287.5306396484375,294.1499938964844,287.54998779296875,285.9070129394531,288.0777282714844,287.5500183105469,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949652012437,5.275381020908298e-09,0.0009949599625542,-0.0128730572760105,0.0,0.0,0.0,-0.007428047247231,60.0,0.130111277103424,-0.0,-6.749559133822913e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.337870142189786e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,8.358240302186459e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,7.262788130901754e-05,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.833228978095576e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,0.0004664458392653,287.5306396484375,294.1499938964844,287.54998779296875,285.9070129394531,288.0777282714844,287.5500183105469,287.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949652012437,5.275381020908298e-09,0.0009949599625542,-0.0128730572760105,0.0,0.0,0.0,-0.007428047247231,60.0,0.130111277103424,-0.0,-6.749559133822913e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.341059922007844e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,8.361096115550026e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.26526923244819e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.836588287726045e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0004666051827371,287.5283508300781,294.1499938964844,287.54998779296875,285.9180603027344,288.0684814453125,287.54998779296875,287.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315089701696252e-09,0.000995299546048,-0.0129770869389176,0.0,0.0,0.0,-0.0074477326124906,60.0,0.1300902217626571,-0.0,-6.75416700346432e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.341059922007844e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,8.361096115550026e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,7.26526923244819e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.836588287726045e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0004666051827371,287.5283508300781,294.1499938964844,287.54998779296875,285.9180603027344,288.0684814453125,287.54998779296875,287.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315089701696252e-09,0.000995299546048,-0.0129770869389176,0.0,0.0,0.0,-0.0074477326124906,60.0,0.1300902217626571,-0.0,-6.75416700346432e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.342498378828168e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,8.362383960047737e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,7.266388274729252e-05,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.838103142101318e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004666770691983,287.5272216796875,294.1499938964844,287.54998779296875,285.92333984375,288.0639038085937,287.54998779296875,287.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332995822726616e-09,0.0009954526321962,-0.013023997657001,0.0,0.0,0.0,-0.0074566095136106,60.0,0.1300777941942215,-0.0,-6.756246051509153e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.343832061858848e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,8.363577217096463e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,7.267425826285034e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.839507401920856e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004667436878662,287.526123046875,294.1499938964844,287.54998779296875,285.9284973144531,288.05938720703125,287.54998779296875,287.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594101033972e-09,0.0009955945424735,-0.0130674811080098,0.0,0.0,0.0,-0.0074648377485573,60.0,0.1300640553236007,-0.0,-6.758173043408533e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.346161095891148e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,8.365661778952926e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,7.269236812135205e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.841959399636836e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0004668599867727,287.5238952636719,294.1499938964844,287.54998779296875,285.938232421875,288.0504455566406,287.54998779296875,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570033798269e-09,0.0009958423906937,-0.0131433932110667,0.0,0.0,0.0,-0.0074792029336094,60.0,0.1300322711467743,-0.0,-6.761537463262357e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.346161095891148e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,8.365661778952926e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,7.269236812135205e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.841959399636836e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0004668599867727,287.5238952636719,294.1499938964844,287.54998779296875,285.938232421875,288.0504455566406,287.54998779296875,287.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570033798269e-09,0.0009958423906937,-0.0131433932110667,0.0,0.0,0.0,-0.0074792029336094,60.0,0.1300322711467743,-0.0,-6.761537463262357e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
