time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354540,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.348071762360632e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,8.367372356588021e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,7.270723290275782e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.843971929512918e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0004669554473366,287.5216979980469,294.1499938964844,287.54998779296875,285.9472045898437,288.0416259765625,287.54998779296875,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402343461469172e-09,0.0009960456518456,-0.0132056744769215,0.0,0.0,0.0,-0.0074909883551299,60.0,0.1299950033426284,-0.0,-6.764298632333522e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.348071762360632e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,8.367372356588021e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,7.270723290275782e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.843971929512918e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,0.0004669554473366,287.5216979980469,294.1499938964844,287.54998779296875,285.9472045898437,288.0416259765625,287.54998779296875,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402343461469172e-09,0.0009960456518456,-0.0132056744769215,0.0,0.0,0.0,-0.0074909883551299,60.0,0.1299950033426284,-0.0,-6.764298632333522e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.349492756882682e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,8.36864419397898e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.271828508237377e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.845467866398394e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0004670264315791,287.5195617675781,294.1499938964844,287.54998779296875,285.955322265625,288.0329895019531,287.54998779296875,287.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420007997969378e-09,0.0009961967589333,-0.0132519518956542,0.0,0.0,0.0,-0.007499745581299,60.0,0.1299517303705215,-0.0,-6.766350679754396e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.349492756882682e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,8.36864419397898e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.271828508237377e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.845467866398394e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0004670264315791,287.5195617675781,294.1499938964844,287.54998779296875,285.955322265625,288.0329895019531,287.54998779296875,287.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420007997969378e-09,0.0009961967589333,-0.0132519518956542,0.0,0.0,0.0,-0.007499745581299,60.0,0.1299517303705215,-0.0,-6.766350679754396e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.350437903776764e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,8.36949038784951e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.27256337995641e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.846463217400014e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0004670736670959,287.5174255371094,294.1499938964844,287.54998779296875,285.9625549316406,288.0245056152344,287.54998779296875,287.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431752381213073e-09,0.0009962972253561,-0.0132827190682291,0.0,0.0,0.0,-0.0075055677443742,60.0,0.1299017965793609,-0.0,-6.767714921807055e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.350437903776764e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,8.36949038784951e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.27256337995641e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,9.846463217400014e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0004670736670959,287.5174255371094,294.1499938964844,287.54998779296875,285.9625549316406,288.0245056152344,287.54998779296875,287.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431752381213073e-09,0.0009962972253561,-0.0132827190682291,0.0,0.0,0.0,-0.0075055677443742,60.0,0.1299017965793609,-0.0,-6.767714921807055e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.350718028144912e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,8.369741408387199e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,7.272781658684835e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.84675862127915e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0004670876660384,287.516357421875,294.1499938964844,287.54998779296875,285.9657897949219,288.02032470703125,287.54998779296875,287.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435226935190941e-09,0.0009963269112631,-0.0132918218150734,0.0,0.0,0.0,-0.007507290225476,60.0,0.1298743933439254,-0.0,-6.768118510080967e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,9.350854816148058e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,8.369862916879356e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.272887887666002e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.84690195764415e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0004670944763347,287.51531982421875,294.1499938964844,287.54998779296875,285.96875,288.01617431640625,287.54998779296875,287.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1298451870679855,-0.0,-6.768313909333301e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.350686013931409e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,8.369712304556742e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,7.272756920428947e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.846725151874124e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0004670860653277,287.51324462890625,294.1499938964844,287.54998779296875,285.973876953125,288.0079650878906,287.54998779296875,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1297812163829803,-0.0,-6.768066640461258e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.350686013931409e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,8.369712304556742e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,7.272756920428947e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.846725151874124e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0004670860653277,287.51324462890625,294.1499938964844,287.54998779296875,285.973876953125,288.0079650878906,287.54998779296875,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1297812163829803,-0.0,-6.768066640461258e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.349931497126818e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,8.369036368094385e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.27216902305372e-05,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.845929889706896e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004670483467634,287.5111999511719,294.1499938964844,287.54998779296875,285.97784423828125,287.9999084472656,287.54998779296875,287.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1297097951173782,-0.0,-6.766969562477243e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.349931497126818e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58990478515625,0.0,0.0,8.369036368094385e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,7.27216902305372e-05,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,9.845929889706896e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004670483467634,287.5111999511719,294.1499938964844,287.54998779296875,285.97784423828125,287.9999084472656,287.54998779296875,287.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1297097951173782,-0.0,-6.766969562477243e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.348694584332408e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,8.367929694941267e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.271207141457126e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.844627493293956e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004669865593314,287.5091552734375,294.1499938964844,287.54998779296875,285.97967529296875,287.99200439453125,287.54998779296875,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1296302080154419,-0.0,-6.76517544206945e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.348694584332408e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,8.367929694941267e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.271207141457126e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.844627493293956e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004669865593314,287.5091552734375,294.1499938964844,287.54998779296875,285.97967529296875,287.99200439453125,287.54998779296875,287.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1296302080154419,-0.0,-6.76517544206945e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.347170998807997e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,8.36656618048437e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,7.270022615557536e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.843023144640028e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0004669104528147,287.5071716308594,294.1499938964844,287.54998779296875,285.9786071777344,287.9842224121094,287.54998779296875,287.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1295454055070877,-0.0,-6.762967075246706e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.347170998807997e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,8.36656618048437e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,7.270022615557536e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.843023144640028e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0004669104528147,287.5071716308594,294.1499938964844,287.54998779296875,285.9786071777344,287.9842224121094,287.54998779296875,287.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1295454055070877,-0.0,-6.762967075246706e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.346299339085816e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,8.365785470232368e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,7.269344496307895e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.84210491878912e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,0.0004668669134844,287.50616455078125,294.1499938964844,287.54998779296875,285.9770202636719,287.9803771972656,287.54998779296875,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1295012086629867,-0.0,-6.761703730262525e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.345362923340872e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,8.364947279915214e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,7.268616172950715e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.841119026532397e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0004668201436288,287.50518798828125,294.1499938964844,287.54998779296875,285.9748229980469,287.9765930175781,287.54998779296875,287.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1294560581445694,-0.0,-6.760346593637223e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.343290730612352e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,8.363092638319358e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,7.267004548339173e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.838936966843904e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0004667166213039,287.50323486328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9690856933594,287.54998779296875,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1293630599975586,-0.0,-6.757345261121372e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.343290730612352e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,8.363092638319358e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,7.267004548339173e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.838936966843904e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,0.0004667166213039,287.50323486328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9690856933594,287.54998779296875,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1293630599975586,-0.0,-6.757345261121372e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.340956603409722e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,8.361003710888326e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,7.265189196914434e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.83647842076607e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004666000313591,287.5013427734375,294.1499938964844,287.54998779296875,285.9600830078125,287.9617004394531,287.54998779296875,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1292662024497985,-0.0,-6.753965919870097e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.340956603409722e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,8.361003710888326e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,7.265189196914434e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.83647842076607e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,0.0004666000313591,287.5013427734375,294.1499938964844,287.54998779296875,285.9600830078125,287.9617004394531,287.54998779296875,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1292662024497985,-0.0,-6.753965919870097e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.33837509364821e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,8.358692866750062e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.26318103261292e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.833760123001412e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0004664711013901,287.4994201660156,294.1499938964844,287.54998779296875,285.9495544433594,287.9544677734375,287.54998779296875,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.129165843129158,-0.0,-6.750229886165472e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.33837509364821e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,8.358692866750062e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.26318103261292e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.833760123001412e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,0.0004664711013901,287.4994201660156,294.1499938964844,287.54998779296875,285.9495544433594,287.9544677734375,287.54998779296875,287.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.129165843129158,-0.0,-6.750229886165472e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.335554204881193e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,8.35616810945794e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.260987331392244e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.830790077103302e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004663302097469,287.49755859375,294.1499938964844,287.54998779296875,285.9372253417969,287.9473571777344,287.54998779296875,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.129062071442604,-0.0,-6.746149239234e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.335554204881193e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,8.35616810945794e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.260987331392244e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.830790077103302e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004663302097469,287.49755859375,294.1499938964844,287.54998779296875,285.9372253417969,287.9473571777344,287.54998779296875,287.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.129062071442604,-0.0,-6.746149239234e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.334058267995716e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,8.35482933325693e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,7.259823905769736e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.829214832279833e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,0.0004662554711103,287.49664306640625,294.1499938964844,287.54998779296875,285.93048095703125,287.94384765625,287.54998779296875,287.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1290089339017868,-0.0,-6.743985636603611e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.332507761428133e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,8.353441080544144e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,7.258617551997304e-05,297.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.827581379795448e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0004661779967136,287.4957275390625,294.1499938964844,287.54998779296875,285.92333984375,287.9403686523437,287.54998779296875,287.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1289550364017486,-0.0,-6.741742453186816e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.329245949629694e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,8.350521966349334e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.256080425577238e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.824147127801552e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.0004660150734707,287.493896484375,294.1499938964844,287.54998779296875,285.9080810546875,287.9335327148437,287.54998779296875,287.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1288450956344604,-0.0,-6.737028002135048e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.329245949629694e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,8.350521966349334e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.256080425577238e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,9.824147127801552e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,0.0004660150734707,287.493896484375,294.1499938964844,287.54998779296875,285.9080810546875,287.9335327148437,287.54998779296875,287.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1288450956344604,-0.0,-6.737028002135048e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.32578623178415e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,8.347425318788737e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.253389776451513e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.820504055824132e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0004658422840293,287.4921264648437,294.1499938964844,287.54998779296875,285.8916931152344,287.9267883300781,287.54998779296875,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.128732293844223,-0.0,-6.73202862344624e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.32578623178415e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,8.347425318788737e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.253389776451513e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.820504055824132e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0004658422840293,287.4921264648437,294.1499938964844,287.54998779296875,285.8916931152344,287.9267883300781,287.54998779296875,287.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.128732293844223,-0.0,-6.73202862344624e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.322147525381296e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,8.344167872564867e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.250560156535357e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.81667180894874e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004656605015043,287.4903564453125,294.1499938964844,287.54998779296875,285.8743896484375,287.9201965332031,287.54998779296875,287.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1286169290542602,-0.0,-6.726772738829824e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.322147525381296e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,8.344167872564867e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.250560156535357e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.81667180894874e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,0.0004656605015043,287.4903564453125,294.1499938964844,287.54998779296875,285.8743896484375,287.9201965332031,287.54998779296875,287.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1286169290542602,-0.0,-6.726772738829824e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.318350930698216e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,8.340769272763282e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.24760684533976e-05,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.812673670239748e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0004654708318412,287.4886169433594,294.1499938964844,287.54998779296875,285.8564147949219,287.9136962890625,287.54998779296875,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1284992843866348,-0.0,-6.721290901623433e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.318350930698216e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,8.340769272763282e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,7.24760684533976e-05,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.812673670239748e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0004654708318412,287.4886169433594,294.1499938964844,287.54998779296875,285.8564147949219,287.9136962890625,287.54998779296875,287.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1284992843866348,-0.0,-6.721290901623433e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.316402429249138e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,8.339025225723162e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,7.246091263368726e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.810621850192548e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004653735086321,287.4877319335937,294.1499938964844,287.54998779296875,285.84722900390625,287.9104919433594,287.54998779296875,287.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1284397095441818,-0.0,-6.718478573475295e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.314421913586556e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,8.337252802448347e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,7.244550943141803e-05,297.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.808536560740322e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004652745847124,287.48687744140625,294.1499938964844,287.54998779296875,285.83795166015625,287.9073181152344,287.54998779296875,287.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1283797174692154,-0.0,-6.715621481134805e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.310384484706448e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,8.333638834301382e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.241410639835522e-05,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.804284491110592e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0004650728951673,287.4851989746094,294.1499938964844,287.54998779296875,285.8192749023437,287.9010925292969,287.54998779296875,287.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1282585859298706,-0.0,-6.709797162329778e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
