time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356880,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.310384484706448e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,8.333638834301382e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.241410639835522e-05,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.804284491110592e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,0.0004650728951673,287.4851989746094,294.1499938964844,287.54998779296875,285.8192749023437,287.9010925292969,287.54998779296875,287.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1282585859298706,-0.0,-6.709797162329778e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.30627647903748e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,8.329962292918935e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.238215766847134e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.79995893430896e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004648677131626,287.4835205078125,294.1499938964844,287.54998779296875,285.8005676269531,287.8949279785156,287.54998779296875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1281363517045974,-0.0,-6.703874788627219e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.30627647903748e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,8.329962292918935e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.238215766847134e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.79995893430896e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004648677131626,287.4835205078125,294.1499938964844,287.54998779296875,285.8005676269531,287.8949279785156,287.54998779296875,287.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1281363517045974,-0.0,-6.703874788627219e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.302129183197394e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,8.326250099344179e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.234990334836766e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.795591904548928e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0004646605520974,287.4818725585937,294.1499938964844,287.54998779296875,285.7820739746094,287.888916015625,287.54998779296875,287.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.128013476729393,-0.0,-6.697897703134005e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.302129183197394e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,8.326250099344179e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.234990334836766e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.795591904548928e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0004646605520974,287.4818725585937,294.1499938964844,287.54998779296875,285.7820739746094,287.888916015625,287.54998779296875,287.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.128013476729393,-0.0,-6.697897703134005e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.297976066591218e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,8.322532812599093e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.231759809656069e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.791218326427042e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004644530999939,287.4802551269531,294.1499938964844,287.54998779296875,285.7640380859375,287.88299560546875,287.54998779296875,287.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1278904229402542,-0.0,-6.691914933298905e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.297976066591218e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,8.322532812599093e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.231759809656069e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.791218326427042e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004644530999939,287.4802551269531,294.1499938964844,287.54998779296875,285.7640380859375,287.88299560546875,287.54998779296875,287.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1278904229402542,-0.0,-6.691914933298905e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.295908967033029e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,8.320681808982044e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.230151823023334e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.78904135990888e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004643498396035,287.4794311523437,294.1499938964844,287.54998779296875,285.7552490234375,287.88006591796875,287.54998779296875,287.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1278289556503296,-0.0,-6.68893775923607e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.29385787458159e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,8.318846084875986e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.228556933114305e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.786881128093228e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0004642473941203,287.4786376953125,294.1499938964844,287.54998779296875,285.7466735839844,287.8771667480469,287.54998779296875,287.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1277676671743393,-0.0,-6.685985454168987e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.28982553887181e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,8.315237209899351e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.22542026778683e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.78263487922959e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004640459374058,287.47705078125,294.1499938964844,287.54998779296875,285.73016357421875,287.8714599609375,287.54998779296875,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1276459544897079,-0.0,-6.680181741103297e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.28982553887181e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,8.315237209899351e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.22542026778683e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.78263487922959e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004640459374058,287.47705078125,294.1499938964844,287.54998779296875,285.73016357421875,287.8714599609375,287.54998779296875,287.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1276459544897079,-0.0,-6.680181741103297e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.285908890888096e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,8.311731653520837e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.222373824333772e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.778510866453872e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004638503305613,287.4754943847656,294.1499938964844,287.54998779296875,285.7148132324219,287.8658447265625,287.54998779296875,287.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1275256276130676,-0.0,-6.67454713720872e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.285908890888096e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,8.311731653520837e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.222373824333772e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.778510866453872e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004638503305613,287.4754943847656,294.1499938964844,287.54998779296875,285.7148132324219,287.8658447265625,287.54998779296875,287.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1275256276130676,-0.0,-6.67454713720872e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.282153041567652e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,8.308369433507323e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.219452527351677e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.7745556558948e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0004636626981664,287.4739685058594,294.1499938964844,287.54998779296875,285.7008056640625,287.8603515625,287.54998779296875,287.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1274075508117675,-0.0,-6.669145591331471e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.282153041567652e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,8.308369433507323e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.219452527351677e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.7745556558948e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,0.0004636626981664,287.4739685058594,294.1499938964844,287.54998779296875,285.7008056640625,287.8603515625,287.54998779296875,287.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1274075508117675,-0.0,-6.669145591331471e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.278607467422262e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,8.305195660796016e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,7.216694939415902e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.770821634447202e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004634855722542,287.4724426269531,294.1499938964844,287.54998779296875,285.6883850097656,287.8549194335937,287.54998779296875,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1272918134927749,-0.0,-6.664048868287864e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.278607467422262e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,8.305195660796016e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,7.216694939415902e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.770821634447202e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004634855722542,287.4724426269531,294.1499938964844,287.54998779296875,285.6883850097656,287.8549194335937,287.54998779296875,287.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1272918134927749,-0.0,-6.664048868287864e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.276931814383715e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,8.303696085931733e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.215391815407202e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.769057214725764e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004634018696378,287.4716796875,294.1499938964844,287.54998779296875,285.6828308105469,287.85223388671875,287.54998779296875,287.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1272356212139129,-0.0,-6.661640128413637e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.27532819332555e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,8.302260539494455e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.21414471627213e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.76736846496351e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0004633218050003,287.470947265625,294.1499938964844,287.54998779296875,285.6777648925781,287.849609375,287.54998779296875,287.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1271803528070449,-0.0,-6.659336548864303e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.272346505895256e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,8.299591718241572e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,7.211825140984729e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.76422888925299e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.000463172851596,287.4694519042969,294.1499938964844,287.54998779296875,285.669189453125,287.8443908691406,287.54998779296875,287.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1270727217197418,-0.0,-6.655052686710405e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.272346505895256e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,8.299591718241572e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385131835937,0.0,0.0,7.211825140984729e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.76422888925299e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.000463172851596,287.4694519042969,294.1499938964844,287.54998779296875,285.669189453125,287.8443908691406,287.54998779296875,287.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1270727217197418,-0.0,-6.655052686710405e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.26969587453641e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,8.297219756059349e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.209763862192631e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.76143783191219e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0004630404582712,287.468017578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8392639160156,287.54998779296875,287.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1269694119691848,-0.0,-6.651245598732204e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.26969587453641e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,8.297219756059349e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,7.209763862192631e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.76143783191219e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0004630404582712,287.468017578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8392639160156,287.54998779296875,287.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1269694119691848,-0.0,-6.651245598732204e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.26745342439972e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,8.295211591757834e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.208019815152511e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.759076056070626e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.000462928408524,287.4665832519531,294.1499938964844,287.54998779296875,285.6590576171875,287.834228515625,287.54998779296875,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.126871719956398,-0.0,-6.648024708511002e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.26745342439972e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,8.295211591757834e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,7.208019815152511e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.759076056070626e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.000462928408524,287.4665832519531,294.1499938964844,287.54998779296875,285.6590576171875,287.834228515625,287.54998779296875,287.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.126871719956398,-0.0,-6.648024708511002e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.265607513953e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,8.293559949379414e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.206584268715233e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.757132647791876e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004628362366929,287.46514892578125,294.1499938964844,287.54998779296875,285.657958984375,287.82928466796875,287.54998779296875,287.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114644393324,0.0,0.0,0.0,-0.0069811875000596,60.0,0.126779243350029,-0.0,-6.645375094649354e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.265607513953e-05,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,8.293559949379414e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.206584268715233e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.757132647791876e-05,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004628362366929,287.46514892578125,294.1499938964844,287.54998779296875,285.657958984375,287.82928466796875,287.54998779296875,287.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114644393324,0.0,0.0,0.0,-0.0069811875000596,60.0,0.126779243350029,-0.0,-6.645375094649354e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.264887194149196e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,8.292915299534798e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.20602401997894e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.756373765412718e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0004628002643585,287.4644470214844,294.1499938964844,287.54998779296875,285.65850830078125,287.82684326171875,287.54998779296875,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879233986139,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1267359107732772,-0.0,-6.644340544426086e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.264256368624046e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,8.292350685223937e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.205532892839983e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.755709470482544e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309753417969,0.0,0.0,0.0004627687158063,287.4637756347656,294.1499938964844,287.54998779296875,285.6598205566406,287.8244323730469,287.54998779296875,287.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126659471078e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1266937553882599,-0.0,-6.643433891895256e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.263440733775496e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,8.291620179079473e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.204898429336026e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.754850179888308e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004627279995474,287.4623718261719,294.1499938964844,287.54998779296875,285.6648254394531,287.81964111328125,287.54998779296875,287.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943249800006e-09,0.0009870209032669,-0.0104406075552105,0.0,0.0,0.0,-0.0069677806459367,60.0,0.1266154497861862,-0.0,-6.642261496381252e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.263440733775496e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,8.291620179079473e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,7.204898429336026e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.754850179888308e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004627279995474,287.4623718261719,294.1499938964844,287.54998779296875,285.6648254394531,287.81964111328125,287.54998779296875,287.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346943249800006e-09,0.0009870209032669,-0.0104406075552105,0.0,0.0,0.0,-0.0069677806459367,60.0,0.1266154497861862,-0.0,-6.642261496381252e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.263130777981132e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,8.291342965094373e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,7.204657595138997e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.754524216987193e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004627125163096,287.4610290527344,294.1499938964844,287.54998779296875,285.6732788085937,287.8149719238281,287.54998779296875,287.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.12654410302639,-0.0,-6.641814565000459e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.263130777981132e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,8.291342965094373e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,7.204657595138997e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.754524216987193e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004627125163096,287.4610290527344,294.1499938964844,287.54998779296875,285.6732788085937,287.8149719238281,287.54998779296875,287.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343058357392238e-09,0.0009869876084849,-0.0104304291307926,0.0,0.0,0.0,-0.0069658546708524,60.0,0.12654410302639,-0.0,-6.641814565000459e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.263127867598088e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,8.291340782307088e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,7.204655412351713e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.754521306604148e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004627123707905,287.4596862792969,294.1499938964844,287.54998779296875,285.6834716796875,287.8103332519531,287.54998779296875,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.126479223370552,-0.0,-6.641807459573101e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.263127867598088e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,8.291340782307088e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,7.204655412351713e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,9.754521306604148e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004627123707905,287.4596862792969,294.1499938964844,287.54998779296875,285.6834716796875,287.8103332519531,287.54998779296875,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.126479223370552,-0.0,-6.641807459573101e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.263130050385372e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,8.291342965094373e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,7.204657595138997e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.754523489391433e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004627124872058,287.4583740234375,294.1499938964844,287.54998779296875,285.69366455078125,287.8058166503906,287.54998779296875,287.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1264169961214065,-0.0,-6.641808880658574e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.263130050385372e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,8.291342965094373e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,7.204657595138997e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.754523489391433e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004627124872058,287.4583740234375,294.1499938964844,287.54998779296875,285.69366455078125,287.8058166503906,287.54998779296875,287.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1264169961214065,-0.0,-6.641808880658574e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.263130777981132e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,8.291342965094373e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.204657595138997e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.754524216987193e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004627125163096,287.45770263671875,294.1499938964844,287.54998779296875,285.6987609863281,287.8035888671875,287.54998779296875,287.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1263861656188964,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.263132233172656e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,8.291344420285895e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.204658322734758e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.754524944582954e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.0004627125745173,287.4570617675781,294.1499938964844,287.54998779296875,285.703857421875,287.8013610839844,287.54998779296875,287.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1263554096221923,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
