time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359220,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.263133688364178e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,8.291345875477418e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.204659777926281e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.754527127370238e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004627126618288,287.4557800292969,294.1499938964844,287.54998779296875,285.71405029296875,287.7969970703125,287.54998779296875,287.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1262939870357513,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.263133688364178e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,8.291345875477418e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.204659777926281e-05,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.754527127370238e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004627126618288,287.4557800292969,294.1499938964844,287.54998779296875,285.71405029296875,287.7969970703125,287.54998779296875,287.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1262939870357513,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.26313441595994e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,8.29134660307318e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,7.204660505522043e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.754527854966e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0004627126909326,287.4550476074219,294.1499938964844,287.54998779296875,285.7197570800781,287.7945861816406,287.54998779296875,287.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1262596398591995,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.2631351435557e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,8.291347330668941e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,7.204661233117804e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.75452858256176e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004627127491403,287.4544982910156,294.1499938964844,287.54998779296875,285.7242431640625,287.7926940917969,287.54998779296875,287.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1262326687574386,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.263137326342984e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,8.291348785860464e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,7.204662688309327e-05,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.754530765349044e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,0.0004627128364518,287.4532470703125,294.1499938964844,287.54998779296875,285.73443603515625,287.7884521484375,287.54998779296875,287.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1261714249849319,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.263137326342984e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,8.291348785860464e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,7.204662688309327e-05,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.754530765349044e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,0.0004627128364518,287.4532470703125,294.1499938964844,287.54998779296875,285.73443603515625,287.7884521484375,287.54998779296875,287.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1261714249849319,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.263138781534508e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,8.291350241051987e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.20466414350085e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.754532220540568e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0004627129237633,287.4519958496094,294.1499938964844,287.54998779296875,285.74462890625,287.7843017578125,287.54998779296875,287.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1261102259159088,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.263138781534508e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,8.291350241051987e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.20466414350085e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.754532220540568e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,0.0004627129237633,287.4519958496094,294.1499938964844,287.54998779296875,285.74462890625,287.7843017578125,287.54998779296875,287.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1261102259159088,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.263139509130268e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,8.291350968647748e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.20466414350085e-05,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.75453294813633e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0004627129528671,287.4513854980469,294.1499938964844,287.54998779296875,285.7497253417969,287.78228759765625,287.54998779296875,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1260796636343002,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.263140236726032e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,8.29135169624351e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,7.204664871096611e-05,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.754534403327852e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,0.0004627129819709,287.4508056640625,294.1499938964844,287.54998779296875,285.7547912597656,287.7802429199219,287.54998779296875,287.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1260491013526916,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.263141691917554e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,8.291353151435032e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.204666326288134e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.754535858519375e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004627130692824,287.4495849609375,294.1499938964844,287.54998779296875,285.7649841308594,287.7762451171875,287.54998779296875,287.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125988021492958,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.263141691917554e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,8.291353151435032e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.204666326288134e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.754535858519375e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,0.0004627130692824,287.4495849609375,294.1499938964844,287.54998779296875,285.7649841308594,287.7762451171875,287.54998779296875,287.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125988021492958,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.263143874704838e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,8.291354606626555e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.204667781479657e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.754537313710898e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004627131565939,287.44842529296875,294.1499938964844,287.54998779296875,285.775146484375,287.7723388671875,287.54998779296875,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1259270161390304,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.263143874704838e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,8.291354606626555e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,7.204667781479657e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,9.754537313710898e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004627131565939,287.44842529296875,294.1499938964844,287.54998779296875,285.775146484375,287.7723388671875,287.54998779296875,287.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1259270161390304,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.26314532989636e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,8.291356061818078e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.204668509075418e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.75453876890242e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004627132439054,287.4472351074219,294.1499938964844,287.54998779296875,285.7853088378906,287.7684631347656,287.54998779296875,287.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1258660405874252,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.26314532989636e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,8.291356061818078e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.204668509075418e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.75453876890242e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004627132439054,287.4472351074219,294.1499938964844,287.54998779296875,285.7853088378906,287.7684631347656,287.54998779296875,287.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1258660405874252,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.263146785087883e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,8.291357517009601e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.204669964266941e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.754540951689704e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0004627133021131,287.44610595703125,294.1499938964844,287.54998779296875,285.79547119140625,287.7646789550781,287.54998779296875,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1258051246404647,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.263146785087883e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,8.291357517009601e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.204669964266941e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.754540951689704e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0004627133021131,287.44610595703125,294.1499938964844,287.54998779296875,285.79547119140625,287.7646789550781,287.54998779296875,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1258051246404647,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.263147512683644e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,8.291358244605362e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.204670691862702e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.754541679285468e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0004627133603207,287.4455261230469,294.1499938964844,287.54998779296875,285.8005676269531,287.7628173828125,287.54998779296875,287.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1257746815681457,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.263148240279406e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,8.291358972201124e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.204671419458464e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.754542406881228e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004627133894246,287.4449768066406,294.1499938964844,287.54998779296875,285.8056335449219,287.7609558105469,287.54998779296875,287.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1257442533969879,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.263149695470928e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,8.291360427392647e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.204672147054225e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.754543862072752e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.000462713476736,287.44384765625,294.1499938964844,287.54998779296875,285.8157958984375,287.7572937011719,287.54998779296875,287.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256834268569946,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.263149695470928e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,8.291360427392647e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.204672147054225e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.754543862072752e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.000462713476736,287.44384765625,294.1499938964844,287.54998779296875,285.8157958984375,287.7572937011719,287.54998779296875,287.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256834268569946,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.263151150662452e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,8.291361154988408e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.204672874649987e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.754544589668512e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004627135058399,287.4431457519531,294.1499938964844,287.54998779296875,285.8222961425781,287.7550048828125,287.54998779296875,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256445199251175,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.263151150662452e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,8.29136188258417e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,7.204673602245748e-05,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.754545317264274e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0004627135349437,287.4427490234375,294.1499938964844,287.54998779296875,285.8259582519531,287.75372314453125,287.54998779296875,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1256226450204849,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.263152605853976e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,8.291363337775692e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.204675057437271e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.754546772455797e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004627136222552,287.441650390625,294.1499938964844,287.54998779296875,285.83612060546875,287.75018310546875,287.54998779296875,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255619078874588,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.263152605853976e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,8.291363337775692e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.204675057437271e-05,297.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.754546772455797e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004627136222552,287.441650390625,294.1499938964844,287.54998779296875,285.83612060546875,287.75018310546875,287.54998779296875,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255619078874588,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.263154061045498e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,8.291364065371454e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.204675785033032e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.75454895524308e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0004627136804629,287.4405822753906,294.1499938964844,287.54998779296875,285.84625244140625,287.7467041015625,287.54998779296875,287.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255012154579162,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.263154061045498e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,8.291364065371454e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.204675785033032e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.75454895524308e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0004627136804629,287.4405822753906,294.1499938964844,287.54998779296875,285.84625244140625,287.7467041015625,287.54998779296875,287.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1255012154579162,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.26315478864126e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,8.291364792967215e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.204676512628794e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.754549682838842e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.0004627137386705,287.4400634765625,294.1499938964844,287.54998779296875,285.851318359375,287.7449951171875,287.54998779296875,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1254708915948867,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.26315551623702e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,8.291365520562977e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,7.204677240224555e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.754550410434604e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,0.0004627137677744,287.43951416015625,294.1499938964844,287.54998779296875,285.8564147949219,287.7433166503906,287.54998779296875,287.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1254405677318573,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.263156971428543e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,8.2913669757545e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.204677967820317e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.754551865626128e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.000462713825982,287.4384765625,294.1499938964844,287.54998779296875,285.8665466308594,287.7399597167969,287.54998779296875,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253799647092819,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.263156971428543e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,8.2913669757545e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.204677967820317e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.754551865626128e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.000462713825982,287.4384765625,294.1499938964844,287.54998779296875,285.8665466308594,287.7399597167969,287.54998779296875,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253799647092819,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.263158426620066e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,8.291368430946022e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.20467942301184e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.75455332081765e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004627139132935,287.4374694824219,294.1499938964844,287.54998779296875,285.8766784667969,287.7366638183594,287.54998779296875,287.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253193914890289,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.263158426620066e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,8.291368430946022e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.20467942301184e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.75455332081765e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,0.0004627139132935,287.4374694824219,294.1499938964844,287.54998779296875,285.8766784667969,287.7366638183594,287.54998779296875,287.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1253193914890289,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.263159881811588e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,8.291369158541784e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.204680150607601e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.754554776009172e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004627139715012,287.4364318847656,294.1499938964844,287.54998779296875,285.8868103027344,287.7334289550781,287.54998779296875,287.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1252588629722595,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.263159881811588e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,8.291369158541784e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,7.204680150607601e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.754554776009172e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004627139715012,287.4364318847656,294.1499938964844,287.54998779296875,285.8868103027344,287.7334289550781,287.54998779296875,287.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1252588629722595,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.263161337003112e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,8.291370613733307e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.204681605799124e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.754556231200696e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0004627140588127,287.4354553222656,294.1499938964844,287.54998779296875,285.8969421386719,287.7302551269531,287.54998779296875,287.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1251983642578125,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.263161337003112e-05,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,8.291370613733307e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.204681605799124e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.754556231200696e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0004627140588127,287.4354553222656,294.1499938964844,287.54998779296875,285.8969421386719,287.7302551269531,287.54998779296875,287.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1251983642578125,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.263162064598872e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,8.291371341329068e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,7.204681605799124e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.754556958796456e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0004627140879165,287.4349365234375,294.1499938964844,287.54998779296875,285.9020080566406,287.7286682128906,287.54998779296875,287.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1251681298017501,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
