time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361560,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.263162792194636e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,8.29137206892483e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,7.204682333394885e-05,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.754557686392218e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.0004627141170203,287.4344482421875,294.1499938964844,287.54998779296875,285.9070739746094,287.7271423339844,287.54998779296875,287.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125137910246849,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.263164247386158e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,8.291373524116352e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,7.204683788586408e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.75455914158374e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.000462714175228,287.4334716796875,294.1499938964844,287.54998779296875,285.91717529296875,287.7240600585937,287.54998779296875,287.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125077486038208,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.263164247386158e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,8.291373524116352e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,7.204683788586408e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.75455914158374e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.000462714175228,287.4334716796875,294.1499938964844,287.54998779296875,285.91717529296875,287.7240600585937,287.54998779296875,287.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.125077486038208,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.26316497498192e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,8.291374251712114e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,7.204684516182169e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.754559869179502e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004627142334356,287.43280029296875,294.1499938964844,287.54998779296875,285.9244689941406,287.7218933105469,287.54998779296875,287.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250340193510055,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.26316570257768e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,8.291374251712114e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,7.204684516182169e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.754560596775264e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0004627142625395,287.4325256347656,294.1499938964844,287.54998779296875,285.92730712890625,287.7210388183594,287.54998779296875,287.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1250171065330505,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.263167157769205e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,8.291375706903636e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.204685243777931e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.754561324371024e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004627143207471,287.4315795898437,294.1499938964844,287.54998779296875,285.9374084472656,287.71807861328125,287.54998779296875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.124956764280796,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.263167157769205e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,8.291375706903636e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.204685243777931e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.754561324371024e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004627143207471,287.4315795898437,294.1499938964844,287.54998779296875,285.9374084472656,287.71807861328125,287.54998779296875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.124956764280796,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.263167885364965e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,8.291377162095159e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.204686698969454e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.754562779562548e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004627143789548,287.4306640625,294.1499938964844,287.54998779296875,285.9475402832031,287.7151794433594,287.54998779296875,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1248964518308639,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.263167885364965e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,8.291377162095159e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.204686698969454e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.754562779562548e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.0004627143789548,287.4306640625,294.1499938964844,287.54998779296875,285.9475402832031,287.7151794433594,287.54998779296875,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1248964518308639,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.263168612960726e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,8.291377162095159e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.754563507158308e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.0004627144080586,287.4302062988281,294.1499938964844,287.54998779296875,285.9525756835937,287.7137451171875,287.54998779296875,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1248663142323494,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.263169340556487e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,8.291377889690921e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,7.204687426565215e-05,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.75456423475407e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004627144371625,287.42974853515625,294.1499938964844,287.54998779296875,285.9576416015625,287.7123107910156,287.54998779296875,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1248361766338348,-0.0,-6.641808170115837e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.263167885364965e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,8.291376434499398e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.204685971373692e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.754562779562548e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004627143789548,287.4288330078125,294.1499938964844,287.54998779296875,285.9677429199219,287.7095031738281,287.54998779296875,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1247678101062774,-0.0,-6.641803906859425e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.263167885364965e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,8.291376434499398e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,7.204685971373692e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,9.754562779562548e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004627143789548,287.4288330078125,294.1499938964844,287.54998779296875,285.9677429199219,287.7095031738281,287.54998779296875,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1247678101062774,-0.0,-6.641803906859425e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.263148240279406e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,8.291358972201124e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.204670691862702e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.754541679285468e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004627133894246,287.4279479980469,294.1499938964844,287.54998779296875,285.97784423828125,287.70672607421875,287.54998779296875,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707971005666e-09,0.0009869845816865,-0.0104295117780566,0.0,0.0,0.0,-0.0069656809791922,60.0,0.1246614903211593,-0.0,-6.64177406406452e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.263148240279406e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,8.291358972201124e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.204670691862702e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.754541679285468e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0004627133894246,287.4279479980469,294.1499938964844,287.54998779296875,285.97784423828125,287.70672607421875,287.54998779296875,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707971005666e-09,0.0009869845816865,-0.0104295117780566,0.0,0.0,0.0,-0.0069656809791922,60.0,0.1246614903211593,-0.0,-6.64177406406452e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.262854291591792e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,8.291096310131252e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.204442954389378e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.754232451086864e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.000462698721094,287.42706298828125,294.1499938964844,287.5483703613281,285.98638916015625,287.7039794921875,287.5498352050781,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390362414186265e-09,0.0009869532659649,-0.0104198912158608,0.0,0.0,0.0,-0.0069638607092201,60.0,0.1240568459033966,-0.0,-6.641351291136743e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.262854291591792e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,8.291096310131252e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,7.204442954389378e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.754232451086864e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,0.000462698721094,287.42706298828125,294.1499938964844,287.5483703613281,285.98638916015625,287.7039794921875,287.5498352050781,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390362414186265e-09,0.0009869532659649,-0.0104198912158608,0.0,0.0,0.0,-0.0069638607092201,60.0,0.1240568459033966,-0.0,-6.641351291136743e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.261936065740883e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,8.290274126920849e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.203728455351666e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.75326547631994e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0004626528243534,287.4261779785156,294.1499938964844,287.54364013671875,285.9919738769531,287.70123291015625,287.5491638183594,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327575631180025e-09,0.000986855244264,-0.01038986351341,0.0,0.0,0.0,-0.0069581791758537,60.0,0.1219238713383674,-0.0,-6.640032523819174e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.261936065740883e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,8.290274126920849e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,7.203728455351666e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.75326547631994e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0004626528243534,287.4261779785156,294.1499938964844,287.54364013671875,285.9919738769531,287.70123291015625,287.5491638183594,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327575631180025e-09,0.000986855244264,-0.01038986351341,0.0,0.0,0.0,-0.0069581791758537,60.0,0.1219238713383674,-0.0,-6.640032523819174e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.261289233108982e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,8.28969496069476e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.203224959084764e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.752584446687251e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004626205191016,287.4257507324219,294.1499938964844,287.5401611328125,285.99371337890625,287.6998291015625,287.54852294921875,287.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319509638861518e-09,0.0009867863263934,-0.0103687299415469,0.0,0.0,0.0,-0.0069541805423796,60.0,0.1200537085533142,-0.0,-6.639103844463534e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.260489605367184e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,8.288979006465524e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.202603592304513e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,9.75174261839129e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0004625805886462,287.4253234863281,294.1499938964844,287.5360107421875,285.9947814941406,287.6983947753906,287.5475769042969,287.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095425006356444e-09,0.0009867011103779,-0.0103426156565546,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1177079081535339,-0.0,-6.637957028488017e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.258526552002876e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,8.287221862701699e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.201076368801296e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.74967479123734e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0004624825087375,287.4244689941406,294.1499938964844,287.52569580078125,285.9950561523437,287.6954345703125,287.5448913574219,287.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1117248982191085,-0.0,-6.6351411476262e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.258526552002876e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,8.287221862701699e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.201076368801296e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.74967479123734e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0004624825087375,287.4244689941406,294.1499938964844,287.52569580078125,285.9950561523437,287.6954345703125,287.5448913574219,287.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1117248982191085,-0.0,-6.6351411476262e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.256654448108748e-05,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,8.285546937258914e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.199620449682698e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.747703734319656e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004623890272341,287.4237976074219,294.1499938964844,287.51568603515625,285.9935913085937,287.6929931640625,287.5417175292969,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.0102173620834946,0.0,0.0,0.0,-0.006925540510565,60.0,0.1056099310517311,-0.0,-6.632457427713234e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.256142220692708e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,8.285087824333459e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.19922172720544e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.747164585860446e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0004623634449671,287.42364501953125,294.1499938964844,287.5129699707031,285.99298095703125,287.6923522949219,287.54083251953125,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.00692237354815,60.0,0.1039540991187095,-0.0,-6.631722726524458e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.25336207728833e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,8.28260017442517e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.197060040198267e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.7442367405165e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0004622245614882,287.4228210449219,294.1499938964844,287.4979858398437,285.9888000488281,287.6890563964844,287.5352783203125,287.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701566026719e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.09455456584692,-0.0,-6.627738713405051e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.25336207728833e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,8.28260017442517e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.197060040198267e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,9.7442367405165e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0004622245614882,287.4228210449219,294.1499938964844,287.4979858398437,285.9888000488281,287.6890563964844,287.5352783203125,287.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701566026719e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.09455456584692,-0.0,-6.627738713405051e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.250293805962428e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,8.279853500425816e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.194673526100814e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.7410062153358e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.000462071300717,287.4219970703125,294.1499938964844,287.4810485839844,285.982666015625,287.685546875,287.5282592773437,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.0837650299072265,-0.0,-6.623341874956169e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.250293805962428e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,8.279853500425816e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.194673526100814e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.7410062153358e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.000462071300717,287.4219970703125,294.1499938964844,287.4810485839844,285.982666015625,287.685546875,287.5282592773437,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.0837650299072265,-0.0,-6.623341874956169e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.248663991456851e-05,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,8.278394670924172e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.193405326688662e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.739289089338854e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.0004619898973032,287.4216003417969,294.1499938964844,287.47186279296875,285.9789733886719,287.6836853027344,287.5240783691406,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.0778363496065139,-0.0,-6.62100703152646e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.246983245247976e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,8.276890002889559e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.192098564701155e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.737519576447085e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0004619059327524,287.42120361328125,294.1499938964844,287.4623107910156,285.974853515625,287.6817626953125,287.5195617675781,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.0716253444552421,-0.0,-6.618600423280442e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.24351261346601e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,8.273783168988302e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.189398456830531e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.73386486293748e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0004617325612343,287.4204406738281,294.1499938964844,287.4419860839844,285.96551513671875,287.6777038574219,287.5094299316406,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0584177933633327,-0.0,-6.613630887386536e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.24351261346601e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,8.273783168988302e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.189398456830531e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.73386486293748e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,0.0004617325612343,287.4204406738281,294.1499938964844,287.4419860839844,285.96551513671875,287.6777038574219,287.5094299316406,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0584177933633327,-0.0,-6.613630887386536e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.239964856533334e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,8.270607941085473e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.186639413703233e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.730128658702596e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0004615553480107,287.4196472167969,294.1499938964844,287.4203796386719,285.95489501953125,287.67333984375,287.4978332519531,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0442229658365249,-0.0,-6.608553348996793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.239964856533334e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,8.270607941085473e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,7.186639413703233e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.730128658702596e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0004615553480107,287.4196472167969,294.1499938964844,287.4203796386719,285.95489501953125,287.67333984375,287.4978332519531,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0442229658365249,-0.0,-6.608553348996793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.236421465175226e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,8.26743635116145e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.18388328095898e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.726397547638044e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004613783385138,287.4188842773437,294.1499938964844,287.39764404296875,285.94317626953125,287.6686706542969,287.48486328125,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.029207220301032,-0.0,-6.60348433711988e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.236421465175226e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,8.26743635116145e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.18388328095898e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.726397547638044e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,0.0004613783385138,287.4188842773437,294.1499938964844,287.39764404296875,285.94317626953125,287.6686706542969,287.48486328125,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.029207220301032,-0.0,-6.60348433711988e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.232963202521204e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,8.264340431196615e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,7.181194087024778e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.722755203256384e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004612055781763,287.41815185546875,294.1499938964844,287.3739929199219,285.9306335449219,287.6636657714844,287.4706115722656,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0135232228785753,-0.0,-6.59853895967899e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.232963202521204e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,8.264340431196615e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,7.181194087024778e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.722755203256384e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004612055781763,287.41815185546875,294.1499938964844,287.3739929199219,285.9306335449219,287.6636657714844,287.4706115722656,287.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0135232228785753,-0.0,-6.59853895967899e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
