time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363900,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.231286094291136e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,8.262839401140809e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,7.179889507824555e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.72098932834342e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0004611218173522,287.4177551269531,294.1499938964844,287.3619079589844,285.924072265625,287.6610412597656,287.4630126953125,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0054742190986871,-0.0,-6.5961408779458e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.229662828147411e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,8.261386392405257e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.178626401582733e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.71928020589985e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0004610407340805,287.4173889160156,294.1499938964844,287.3497009277344,285.9173889160156,287.6583251953125,287.4551696777344,287.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,-0.0026848297566175,-0.0,-6.593820955913543e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.22661056392826e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,8.258654997916892e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.176252984208986e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.716066415421663e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004608882882166,287.4166564941406,294.1499938964844,287.324951171875,285.9037170410156,287.65264892578125,287.43865966796875,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.01925640553236,-0.0,-6.58945964460145e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.22661056392826e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,8.258654997916892e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,7.176252984208986e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.716066415421663e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004608882882166,287.4166564941406,294.1499938964844,287.324951171875,285.9037170410156,287.65264892578125,287.43865966796875,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.01925640553236,-0.0,-6.58945964460145e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.224150562658906e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,8.256452565547079e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,7.174339407356456e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.713475446915254e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,0.0004607653827406,287.4160461425781,294.1499938964844,287.3030090332031,285.8915100097656,287.6473999023437,287.4233703613281,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.0340234264731407,-0.0,-6.585944589687642e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.223836241289972e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,8.25617098598741e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,7.17409493518062e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.713144390843809e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004607496666721,287.4159545898437,294.1499938964844,287.29998779296875,285.88983154296875,287.64666748046875,287.4212646484375,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0360440425574779,-0.0,-6.585495526678642e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.22142862691544e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,8.254015847342089e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,7.172222103690729e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.710608719615266e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0004606294096447,287.4152526855469,294.1499938964844,287.2750244140625,285.8759155273437,287.6403503417969,287.4029846191406,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0529065541923046,-0.0,-6.582056499837563e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.22142862691544e-05,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,8.254015847342089e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,7.172222103690729e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.710608719615266e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0004606294096447,287.4152526855469,294.1499938964844,287.2750244140625,285.8759155273437,287.6403503417969,287.4029846191406,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0529065541923046,-0.0,-6.582056499837563e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.219389903591946e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,8.252191764768213e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.170636672526598e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.708462312119082e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004605276044458,287.41455078125,294.1499938964844,287.25030517578125,285.8621826171875,287.6337280273437,287.384033203125,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004941448569,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0697045028209686,-0.0,-6.579145406249154e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.219389903591946e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,8.252191764768213e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.170636672526598e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.708462312119082e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004605276044458,287.41455078125,294.1499938964844,287.25030517578125,285.8621826171875,287.6337280273437,287.384033203125,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004941448569,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0697045028209686,-0.0,-6.579145406249154e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.21852551982738e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,8.251418330473825e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.169964374043047e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.707552089821549e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004604844143614,287.4142150878906,294.1499938964844,287.2380676269531,285.85546875,287.6302795410156,287.3742980957031,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0780239179730415,-0.0,-6.57791119351714e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.21777100302279e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,8.250742394011468e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.169377204263583e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.706757555250078e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004604466957971,287.4138488769531,294.1499938964844,287.2260131835937,285.848876953125,287.62677001953125,287.36444091796875,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0862680971622467,-0.0,-6.57683330018699e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.216597391059622e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,8.249692473327741e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.168464799178764e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.70552209764719e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0004603881097864,287.4131774902344,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.34442138671875,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.1024263352155685,-0.0,-6.575157840416068e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.216597391059622e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,8.249692473327741e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.168464799178764e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.70552209764719e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0004603881097864,287.4131774902344,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.34442138671875,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.1024263352155685,-0.0,-6.575157840416068e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.215804311679676e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,8.248981612268835e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.167847797973081e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.70468609011732e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004603484703693,287.4125061035156,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3240661621094,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1181213334202766,-0.0,-6.574023814209795e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.215804311679676e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,8.248981612268835e-05,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,7.167847797973081e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.70468609011732e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004603484703693,287.4125061035156,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3240661621094,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1181213334202766,-0.0,-6.574023814209795e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.215418685926124e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,8.248636731877923e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.167548028519377e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.704280091682448e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004603292036335,287.411865234375,294.1499938964844,287.1579895019531,285.8134765625,287.6042175292969,287.3035888671875,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1331469565629959,-0.0,-6.573473143589581e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.215418685926124e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,8.248636731877923e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,7.167548028519377e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.704280091682448e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004603292036335,287.411865234375,294.1499938964844,287.1579895019531,285.8134765625,287.6042175292969,287.3035888671875,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.1331469565629959,-0.0,-6.573473143589581e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.215386671712622e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,8.248608355643228e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.167523290263489e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.704246622277424e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004603276320267,287.4112243652344,294.1499938964844,287.1376953125,285.8039245605469,287.59625244140625,287.2830810546875,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1473490446805954,-0.0,-6.573426247769022e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.215386671712622e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,8.248608355643228e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.167523290263489e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.704246622277424e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004603276320267,287.4112243652344,294.1499938964844,287.1376953125,285.8039245605469,287.59625244140625,287.2830810546875,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1473490446805954,-0.0,-6.573426247769022e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.215487079927698e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,8.248698577517644e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,7.16760114300996e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.70435212366283e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004603326378855,287.410888671875,294.1499938964844,287.12811279296875,285.7996826171875,287.5921630859375,287.2728576660156,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1540842950344085,-0.0,-6.573568356316174e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.215663885697722e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,8.248856465797871e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,7.167738658608869e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.704538388177752e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004603414563462,287.4105834960937,294.1499938964844,287.11895751953125,285.7958374023437,287.5880432128906,287.2627258300781,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1605638414621353,-0.0,-6.573819888444632e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.216205216944218e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,8.249341044574976e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.16815993655473e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.705108823254704e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0004603685229085,287.4099426269531,294.1499938964844,287.1019897460937,285.7894592285156,287.5797119140625,287.24267578125,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1726869791746139,-0.0,-6.574591537855667e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.216205216944218e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,8.249341044574976e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,7.16815993655473e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.705108823254704e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,0.0004603685229085,287.4099426269531,294.1499938964844,287.1019897460937,285.7894592285156,287.5797119140625,287.24267578125,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1726869791746139,-0.0,-6.574591537855667e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.21688842936419e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,8.249952952610329e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.168691081460565e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.705828415462749e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,0.0004604026325978,287.40936279296875,294.1499938964844,287.08758544921875,285.7850952148437,287.57159423828125,287.22393798828125,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1831531226634979,-0.0,-6.57556498140366e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.216920443577692e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,8.249981328845024e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.168715819716454e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.705861884867772e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.0004604042333085,287.4093322753906,294.1499938964844,287.0870361328125,285.78497314453125,287.5712585449219,287.22314453125,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1835678219795227,-0.0,-6.575610456138747e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.217758633894846e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,8.250731480075046e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.169367745518684e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.706744458526372e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004604460846167,287.4087219238281,294.1499938964844,287.0743103027344,285.7825927734375,287.5627136230469,287.2043762207031,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1929965168237686,-0.0,-6.57680487847756e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.217758633894846e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,8.250731480075046e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.169367745518684e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.706744458526372e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004604460846167,287.4087219238281,294.1499938964844,287.0743103027344,285.7825927734375,287.5627136230469,287.2043762207031,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1929965168237686,-0.0,-6.57680487847756e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.218639024766162e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,8.251519466284662e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.170052413130179e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.70767141552642e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004604900605045,287.4081115722656,294.1499938964844,287.0639953613281,285.7825622558594,287.5541076660156,287.1864929199219,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2008833587169647,-0.0,-6.578059696948912e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.218639024766162e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,8.251519466284662e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.170052413130179e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.70767141552642e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004604900605045,287.4081115722656,294.1499938964844,287.0639953613281,285.7825622558594,287.5541076660156,287.1864929199219,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2008833587169647,-0.0,-6.578059696948912e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.21907412703149e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,8.251908730017021e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.170391472755e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.708129800856112e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004605118301697,287.4078063964844,294.1499938964844,287.0598449707031,285.78350830078125,287.5498046875,287.1780090332031,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.2041569054126739,-0.0,-6.578680711299968e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.219493949785829e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,8.252284897025675e-05,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.170717435656115e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.708571451483294e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004605327849276,287.40753173828125,294.1499938964844,287.0563659667969,285.7850952148437,287.5455017089844,287.1698303222656,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.20700104534626,-0.0,-6.579278988283478e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.220249921781942e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,8.252961561083794e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.171305333031341e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.709367441246286e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004605705325957,287.4069519042969,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.1544494628906,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2113527506589889,-0.0,-6.580356881613626e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.220249921781942e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,8.252961561083794e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.171305333031341e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.709367441246286e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004605705325957,287.4069519042969,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.1544494628906,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2113527506589889,-0.0,-6.580356881613626e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.220850915880874e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,8.253499254351482e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.171773177105933e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.71000117715448e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004606005677487,287.4063720703125,294.1499938964844,287.04998779296875,285.79864501953125,287.52850341796875,287.14068603515625,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2136309742927551,-0.0,-6.581213796152954e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.220850915880874e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,8.253499254351482e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.171773177105933e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.71000117715448e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004606005677487,287.4063720703125,294.1499938964844,287.04998779296875,285.79864501953125,287.52850341796875,287.14068603515625,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2136309742927551,-0.0,-6.581213796152954e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.222343214787544e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,8.254835120169446e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.172933692345396e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.711572783999144e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004606751317624,287.4057922363281,294.1499938964844,287.0516357421875,285.81005859375,287.52020263671875,287.1287536621094,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.2137730419635772,-0.0,-6.583343292732027e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.222343214787544e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,8.254835120169446e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.172933692345396e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.711572783999144e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0004606751317624,287.4057922363281,294.1499938964844,287.0516357421875,285.81005859375,287.52020263671875,287.1287536621094,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.2137730419635772,-0.0,-6.583343292732027e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.22549661481753e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,8.257657464127988e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.175386417657137e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.714892803458496e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.000460832612589,287.4052429199219,294.1499938964844,287.0563659667969,285.8244323730469,287.5121154785156,287.118896484375,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.2116966247558593,-0.0,-6.587843870420329e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
