time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366240,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.22549661481753e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,8.257657464127988e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,7.175386417657137e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.714892803458496e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,0.000460832612589,287.4052429199219,294.1499938964844,287.0563659667969,285.8244323730469,287.5121154785156,287.118896484375,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.2116966247558593,-0.0,-6.587843870420329e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.227672126144172e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,8.259605237981305e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.177078805398196e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.717184002511205e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0004609413153957,287.40496826171875,294.1499938964844,287.0598449707031,285.83270263671875,287.5081787109375,287.1147155761719,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.2099436223506927,-0.0,-6.590951073803808e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.230265277437866e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,8.261926268460229e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.179095700848848e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.719914669403806e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004610708274412,287.4046936035156,294.1499938964844,287.0639953613281,285.84161376953125,287.5043029785156,287.111083984375,287.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.2077133059501648,-0.0,-6.594655133085325e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.236526966560632e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,8.267530938610435e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.18396549928002e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.72650814219378e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.000461383635411,287.4041442871094,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1053771972656,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.2019449770450592,-0.0,-6.60360512938496e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.236526966560632e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,8.267530938610435e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.18396549928002e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.72650814219378e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.000461383635411,287.4041442871094,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1053771972656,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.2019449770450592,-0.0,-6.60360512938496e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.244094690075144e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,8.274304855149239e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.189851748989895e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.734477498568594e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0004617616650648,287.4035949707031,294.1499938964844,287.0870361328125,285.8834533691406,287.489501953125,287.1019897460937,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1943881660699844,-0.0,-6.614429537421529e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.244094690075144e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,8.274304855149239e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.189851748989895e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.734477498568594e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,0.0004617616650648,287.4035949707031,294.1499938964844,287.0870361328125,285.8834533691406,287.489501953125,287.1019897460937,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1943881660699844,-0.0,-6.614429537421529e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.252830204786731e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,8.282123599201441e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.19664603821002e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.743675764184444e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.000462197989691,287.403076171875,294.1499938964844,287.1019897460937,285.9076843261719,287.4826354980469,287.10107421875,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.2137098255068395e-09,0.0009858813136816,-0.0100915282964706,0.0,0.0,0.0,-0.0069017293862998,60.0,-0.185241088271141,-0.0,-6.626934379028171e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.252830204786731e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,8.282123599201441e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.19664603821002e-05,297.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.743675764184444e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,0.000462197989691,287.403076171875,294.1499938964844,287.1019897460937,285.9076843261719,287.4826354980469,287.10107421875,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.2137098255068395e-09,0.0009858813136816,-0.0100915282964706,0.0,0.0,0.0,-0.0069017293862998,60.0,-0.185241088271141,-0.0,-6.626934379028171e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.262507228413595e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,8.290785626741126e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.204172288766131e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.75386647041887e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004626813752111,287.4025573730469,294.1499938964844,287.11895751953125,285.9338684082031,287.4761657714844,287.10272216796875,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342649469479966e-09,0.0009869121713563,-0.0104073900729417,0.0,0.0,0.0,-0.0069614937528967,60.0,-0.1746538579463958,-0.0,-6.640802041602002e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.262507228413595e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,8.290785626741126e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.204172288766131e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.75386647041887e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004626813752111,287.4025573730469,294.1499938964844,287.11895751953125,285.9338684082031,287.4761657714844,287.10272216796875,287.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342649469479966e-09,0.0009869121713563,-0.0104073900729417,0.0,0.0,0.0,-0.0069614937528967,60.0,-0.1746538579463958,-0.0,-6.640802041602002e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.26763386814855e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,8.295374573208392e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.208159513538703e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.759265230968596e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0004629374889191,287.4023132324219,294.1499938964844,287.12811279296875,285.9476318359375,287.4730834960937,287.1046142578125,287.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132968930213e-09,0.000987458275631,-0.0105747263878583,0.0,0.0,0.0,-0.0069931554608047,60.0,-0.1688231080770492,-0.0,-6.648154737831646e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.272923489334062e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,8.300109038827941e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,7.212274067569524e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.764835704118012e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004632017225958,287.40203857421875,294.1499938964844,287.1376953125,285.9617614746094,287.4701538085937,287.107177734375,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464031366779864e-09,0.0009880217257887,-0.0107473824173212,0.0,0.0,0.0,-0.007025824394077,60.0,-0.1626989990472793,-0.0,-6.655746176420507e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.283810504712164e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,8.309853728860617e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,7.220741827040911e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.77629970293492e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004637455276679,287.4015197753906,294.1499938964844,287.1579895019531,285.9911804199219,287.4645690917969,287.1141662597656,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1496736258268356,-0.0,-6.671382379863644e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.283810504712164e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,8.309853728860617e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,7.220741827040911e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.77629970293492e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004637455276679,287.4015197753906,294.1499938964844,287.1579895019531,285.9911804199219,287.4645690917969,287.1141662597656,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1496736258268356,-0.0,-6.671382379863644e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.29485322558321e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,8.319738117279485e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.229330367408693e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.78792886598967e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004642971616704,287.4010314941406,294.1499938964844,287.1796264648437,286.0218811035156,287.4594421386719,287.1237487792969,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1355945318937301,-0.0,-6.687261588922412e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.29485322558321e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,8.319738117279485e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.229330367408693e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.78792886598967e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004642971616704,287.4010314941406,294.1499938964844,287.1796264648437,286.0218811035156,287.4594421386719,287.1237487792969,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1355945318937301,-0.0,-6.687261588922412e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.305706043960528e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,8.329452975885943e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.237771933432668e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.799357212614268e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0004648392787203,287.4005432128906,294.1499938964844,287.2023620605469,286.0536499023437,287.4548034667969,287.1357727050781,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.007228288333863,60.0,-0.1206614226102829,-0.0,-6.702886423681775e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.305706043960528e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,8.329452975885943e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.237771933432668e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.799357212614268e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0004648392787203,287.4005432128906,294.1499938964844,287.2023620605469,286.0536499023437,287.4548034667969,287.1357727050781,287.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.007228288333863,60.0,-0.1206614226102829,-0.0,-6.702886423681775e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.315979696111754e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,8.338648331118748e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.245762390084565e-05,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.810175833990796e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004653524374589,287.4000549316406,294.1499938964844,287.2260131835937,286.0863037109375,287.4506530761719,287.150146484375,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526913717389,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.1049849689006805,-0.0,-6.717692713209544e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.315979696111754e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,8.338648331118748e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,7.245762390084565e-05,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.810175833990796e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004653524374589,287.4000549316406,294.1499938964844,287.2260131835937,286.0863037109375,287.4506530761719,287.150146484375,287.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417413469904e-09,0.0009926084894686,-0.0121526913717389,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.1049849689006805,-0.0,-6.717692713209544e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.320797835243866e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,8.342960791196674e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.249509508255869e-05,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.815249359235168e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004655931261368,287.3998107910156,294.1499938964844,287.2380676269531,286.1028747558594,287.4487609863281,287.1581420898437,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441399251658e-09,0.0009931217646226,-0.0123099470511078,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0969170704483985,-0.0,-6.724642531708015e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.3253402155824e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,8.347027323907241e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.253042713273317e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.820033301366492e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004658200487028,287.3995666503906,294.1499938964844,287.25030517578125,286.1195983886719,287.4469909667969,287.1666259765625,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117034351798111e-09,0.0009936057031154,-0.0124582136049866,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0887228995561599,-0.0,-6.731198709530872e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.33354822336696e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,8.354373858310282e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.259426638484001e-05,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.828676411416382e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004662300634663,287.39910888671875,294.1499938964844,287.2750244140625,286.1533508300781,287.4437866210937,287.18487548828125,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0720465630292892,-0.0,-6.743051983448822e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.33354822336696e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,8.354373858310282e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.259426638484001e-05,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.828676411416382e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004662300634663,287.39910888671875,294.1499938964844,287.2750244140625,286.1533508300781,287.4437866210937,287.18487548828125,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0720465630292892,-0.0,-6.743051983448822e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.340505494037644e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,8.360601350432262e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.26483776816167e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.836002573138104e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.000466577563202,287.39862060546875,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.2048034667969,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0550754852592945,-0.0,-6.753106873702563e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.340505494037644e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,8.360601350432262e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.26483776816167e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.836002573138104e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.000466577563202,287.39862060546875,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.2048034667969,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951678025167e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0550754852592945,-0.0,-6.753106873702563e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.346661681775004e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,8.366111433133483e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.269626075867563e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.84248545137234e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004668850742746,287.3981628417969,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.2259521484375,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0379942841827869,-0.0,-6.762010684724373e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.346661681775004e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,8.366111433133483e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.269626075867563e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.84248545137234e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004668850742746,287.3981628417969,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.2259521484375,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0379942841827869,-0.0,-6.762010684724373e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.352730558020994e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,8.371543663088232e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.274345989571884e-05,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.84887665254064e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004671882488764,287.397705078125,294.1499938964844,287.3497009277344,286.25506591796875,287.4372253417969,287.2480773925781,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248075740357e-09,0.0009965235367417,-0.013352133333683,0.0,0.0,0.0,-0.007518702186644,60.0,-0.0209571663290262,-0.0,-6.770793703481105e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.352730558020994e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,8.371543663088232e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.274345989571884e-05,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.84887665254064e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004671882488764,287.397705078125,294.1499938964844,287.3497009277344,286.25506591796875,287.4372253417969,287.2480773925781,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248075740357e-09,0.0009965235367417,-0.013352133333683,0.0,0.0,0.0,-0.007518702186644,60.0,-0.0209571663290262,-0.0,-6.770793703481105e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.35615535126999e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,8.374609024031088e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,7.277009717654437e-05,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.852482617134228e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.000467359292088,287.3974914550781,294.1499938964844,287.3619079589844,286.2718200683594,287.4365539550781,287.25946044921875,287.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.5009063970601354e-09,0.000996888265945,-0.0134638873860239,0.0,0.0,0.0,-0.0075398492626845,60.0,-0.0125024309381842,-0.0,-6.775751870691239e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.360098920296878e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,8.37813931866549e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.280077261384577e-05,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.856635006144644e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004675562959164,287.39727783203125,294.1499938964844,287.3739929199219,286.2884521484375,287.4359741210937,287.2710266113281,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973138803616,5.550035986345847e-09,0.0009973084088414,-0.0135925952345132,0.0,0.0,0.0,-0.0075642047449946,60.0,-0.0041171237826347,-0.0,-6.781465344829486e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.369808685733004e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,8.386830450035632e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.287628977792338e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.866859909379856e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0004680413112509,287.3968200683594,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2945861816406,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670999669860066e-09,0.0009983426425606,-0.0139094870537519,0.0,0.0,0.0,-0.0076241716742515,60.0,0.0123886065557599,-0.0,-6.795540485882158e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.369808685733004e-05,297.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,8.386830450035632e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.287628977792338e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.866859909379856e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.0004680413112509,287.3968200683594,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2945861816406,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670999669860066e-09,0.0009983426425606,-0.0139094870537519,0.0,0.0,0.0,-0.0076241716742515,60.0,0.0123886065557599,-0.0,-6.795540485882158e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.381904965266584e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,8.397657802561298e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.297037518583238e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.879597928375006e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.0004686455649789,287.3963928222656,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3186340332031,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821697790509006e-09,0.0009996312437579,-0.0143042718991637,0.0,0.0,0.0,-0.0076988791115581,60.0,0.0283743906766176,-0.0,-6.813097286340053e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.381904965266584e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,8.397657802561298e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.297037518583238e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.879597928375006e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,0.0004686455649789,287.3963928222656,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3186340332031,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821697790509006e-09,0.0009996312437579,-0.0143042718991637,0.0,0.0,0.0,-0.0076988791115581,60.0,0.0283743906766176,-0.0,-6.813097286340053e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.39634264796041e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,8.410580630879849e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.308266503969207e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.894801769405603e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004693667287938,287.3959655761719,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.3429870605469,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.001564134550108e-09,0.0010011692065745,-0.014775457791984,0.0,0.0,0.0,-0.0077880462631583,60.0,0.0437448360025882,-0.0,-6.83408103441252e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.39634264796041e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,8.410580630879849e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.308266503969207e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.894801769405603e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004693667287938,287.3959655761719,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.3429870605469,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.001564134550108e-09,0.0010011692065745,-0.014775457791984,0.0,0.0,0.0,-0.0077880462631583,60.0,0.0437448360025882,-0.0,-6.83408103441252e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
