time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368580,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.412836516276002e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,8.425344276474789e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.321095472434536e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.912170935422182e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000470190658234,287.3955383300781,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207053981910349e-09,0.0010029263794422,-0.0153137557208538,0.0,0.0,0.0,-0.0078899161890149,60.0,0.0583270713686943,-0.0,-6.858093826167534e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.412836516276002e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,8.425344276474789e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.321095472434536e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.912170935422182e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000470190658234,287.3955383300781,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207053981910349e-09,0.0010029263794422,-0.0153137557208538,0.0,0.0,0.0,-0.0078899161890149,60.0,0.0583270713686943,-0.0,-6.858093826167534e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.42165352171287e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,8.433236507698894e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,7.327953062485904e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.921455784933642e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004706310865003,287.39532470703125,294.1499938964844,287.47186279296875,286.4276123046875,287.4354248046875,287.37939453125,287.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.31690344476965e-09,0.0010038656182587,-0.0156015111133456,0.0,0.0,0.0,-0.0079443724825978,60.0,0.065284177660942,-0.0,-6.870947544257433e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.430750651517884e-05,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,8.441379031864926e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.335028931265697e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.931035310728475e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0004710855137091,287.3951110839844,294.1499938964844,287.4810485839844,286.4414367675781,287.4358215332031,287.3913269042969,287.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.0719804689288139,-0.0,-6.884221903646903e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.449316712561996e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,8.457997319055721e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.349468796746805e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.950586536433548e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004720129363704,287.3946838378906,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4146728515625,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.0845642685890197,-0.0,-6.911353267469168e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.449316712561996e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,8.457997319055721e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.349468796746805e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.950586536433548e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.0004720129363704,287.3946838378906,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4146728515625,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.0845642685890197,-0.0,-6.911353267469168e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.46756117627956e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,8.474328205920756e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.363659096881747e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.9697987025138e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004729242646135,287.394287109375,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.0959465205669403,-0.0,-6.938066121620069e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.46756117627956e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,8.474328205920756e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.363659096881747e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.9697987025138e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004729242646135,287.394287109375,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842385421867e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.0959465205669403,-0.0,-6.938066121620069e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.484422480454668e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,8.489419997204095e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.376773282885551e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.987554221879692e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004737665294669,287.39385986328125,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1058727279305458,-0.0,-6.962800114251877e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.484422480454668e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,8.489419997204095e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.376773282885551e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.987554221879692e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004737665294669,287.39385986328125,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1058727279305458,-0.0,-6.962800114251877e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.498620784142986e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,8.502128912368789e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.387816731352359e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001000250558718,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004744757607113,287.3934631347656,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275795077532621e-09,0.0010120653314515,-0.0181131977587938,0.0,0.0,0.0,-0.008419738151133,60.0,0.1141750738024711,-0.0,-6.983661648973793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.498620784142986e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,8.502128912368789e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.387816731352359e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001000250558718,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004744757607113,287.3934631347656,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275795077532621e-09,0.0010120653314515,-0.0181131977587938,0.0,0.0,0.0,-0.008419738151133,60.0,0.1141750738024711,-0.0,-6.983661648973793e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.504576155450196e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,8.50745927891694e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.392448605969548e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0001000877673504,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004747732309624,287.3932800292969,294.1499938964844,287.5401611328125,286.54327392578125,287.4421081542969,287.4854431152344,287.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349987285465431e-09,0.0010126997949555,-0.0183075200766325,0.0,0.0,0.0,-0.0084565179422497,60.0,0.1176226958632469,-0.0,-6.992420509277508e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.50941175688058e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,8.511787746101618e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,7.39620954846032e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001001386917778,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004750147927552,287.39306640625,294.1499938964844,287.54364013671875,286.55157470703125,287.4429931640625,287.493408203125,287.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410228874960012e-09,0.0010132150491699,-0.0184653028845787,0.0,0.0,0.0,-0.0084863835945725,60.0,0.1206452623009681,-0.0,-6.999536594776147e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.51555703068152e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,8.51728837005794e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.400989125017077e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001002034041448,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0004753217799589,287.3927001953125,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.50750732421875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138772195205,7.486788078381323e-09,0.0010138697689399,-0.0186658222228288,0.0,0.0,0.0,-0.0085243377834558,60.0,0.1252676546573639,-0.0,-7.00858535651605e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.51555703068152e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,8.51728837005794e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.400989125017077e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0001002034041448,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,0.0004753217799589,287.3927001953125,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.50750732421875,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138772195205,7.486788078381323e-09,0.0010138697689399,-0.0186658222228288,0.0,0.0,0.0,-0.0085243377834558,60.0,0.1252676546573639,-0.0,-7.00858535651605e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.516466525383294e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,8.518102549714968e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.401696348097175e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.000100212979305,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0004753671819344,287.3923034667969,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5187072753906,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139741934835,7.498107024161982e-09,0.0010139667429029,-0.018695468083024,0.0,0.0,0.0,-0.0085299499332904,60.0,0.1277064085006714,-0.0,-7.009924019030225e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.516466525383294e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,8.518102549714968e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.401696348097175e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.000100212979305,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0004753671819344,287.3923034667969,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5187072753906,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139741934835,7.498107024161982e-09,0.0010139667429029,-0.018695468083024,0.0,0.0,0.0,-0.0085299499332904,60.0,0.1277064085006714,-0.0,-7.009924019030225e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.512306132819504e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,8.514378714608029e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.398460002150387e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0001001691634883,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004751593514811,287.3919372558594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5270080566406,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135310003533,7.446262717536456e-09,0.0010135235497727,-0.0185596793889999,0.0,0.0,0.0,-0.0085042491555213,60.0,0.1283126175403595,-0.0,-7.003794877391556e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.512306132819504e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,8.514378714608029e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.398460002150387e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0001001691634883,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004751593514811,287.3919372558594,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5270080566406,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135310003533,7.446262717536456e-09,0.0010135235497727,-0.0185596793889999,0.0,0.0,0.0,-0.0085042491555213,60.0,0.1283126175403595,-0.0,-7.003794877391556e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.504269837634638e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,8.507184975314885e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.392209954559803e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0001000845368253,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004747579223476,287.3915405273437,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.53289794921875,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126747656613,7.346127262053414e-09,0.001012667431496,-0.0182974096387624,0.0,0.0,0.0,-0.0084546077996492,60.0,0.1283284574747085,-0.0,-6.99196434084115e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.504269837634638e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,8.507184975314885e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.392209954559803e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0001000845368253,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004747579223476,287.3915405273437,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.53289794921875,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126747656613,7.346127262053414e-09,0.001012667431496,-0.0182974096387624,0.0,0.0,0.0,-0.0084546077996492,60.0,0.1283284574747085,-0.0,-6.99196434084115e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.499136649537832e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,8.50259093567729e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.3882176366169e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0001000304910121,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004745015467051,287.391357421875,294.1499938964844,287.54998779296875,286.6022644042969,287.4512939453125,287.5352478027344,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121278464794,7.2821753072105375e-09,0.0010121206287294,-0.0181299075484275,0.0,0.0,0.0,-0.0084229046478867,60.0,0.1282882839441299,-0.0,-6.984414113730963e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.493101970292628e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,8.49718926474452e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.383523916359991e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.996693552238868e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004742000892292,287.39117431640625,294.1499938964844,287.54998779296875,286.6072082519531,287.4521789550781,287.5372314453125,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114848846569,7.206980789931094e-09,0.001011477666907,-0.0179329589009284,0.0,0.0,0.0,-0.0083856275305151,60.0,0.128228485584259,-0.0,-6.975541566589527e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.479418804403394e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,8.484941645292565e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.372881373157725e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.9822849733755e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004735165857709,287.39080810546875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5404663085937,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0364944981804464e-09,0.001010019914247,-0.0174864120781421,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1280750483274459,-0.0,-6.955446707479497e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.479418804403394e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,8.484941645292565e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,7.372881373157725e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.9822849733755e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004735165857709,287.39080810546875,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5404663085937,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0364944981804464e-09,0.001010019914247,-0.0174864120781421,0.0,0.0,0.0,-0.0083011109381914,60.0,0.1280750483274459,-0.0,-6.955446707479497e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.464034519623964e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,8.471171167911962e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.360915333265439e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.966084326151758e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004727480991277,287.3904724121094,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5427551269531,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844811384354443e-09,0.0010083807865157,-0.0169843323528766,0.0,0.0,0.0,-0.0082060853019356,60.0,0.1278800964355468,-0.0,-6.932887686161848e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.464034519623964e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,8.471171167911962e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.360915333265439e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.966084326151758e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004727480991277,287.3904724121094,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5427551269531,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083876550197,6.844811384354443e-09,0.0010083807865157,-0.0169843323528766,0.0,0.0,0.0,-0.0082060853019356,60.0,0.1278800964355468,-0.0,-6.932887686161848e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.447906631976366e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,8.456735668005422e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.348372309934348e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.949101513484492e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004719425051007,287.3901062011719,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54449462890625,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872563216746e-09,0.0010066626127809,-0.0164579953998327,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1276650428771972,-0.0,-6.909278482680747e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.447906631976366e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,8.456735668005422e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.348372309934348e-05,297.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.949101513484492e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004719425051007,287.3901062011719,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54449462890625,287.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066692484542,6.643872563216746e-09,0.0010066626127809,-0.0164579953998327,0.0,0.0,0.0,-0.0081064710393548,60.0,0.1276650428771972,-0.0,-6.909278482680747e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.431815124116838e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,8.442332182312384e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.33585620764643e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.93215580820106e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004711386864073,287.3897705078125,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5457458496094,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443379607645738e-09,0.0010049481643363,-0.0159328151494264,0.0,0.0,0.0,-0.0080070784315466,60.0,0.1274386197328567,-0.0,-6.885761649755295e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.431815124116838e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,8.442332182312384e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,7.33585620764643e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,9.93215580820106e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004711386864073,287.3897705078125,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.5457458496094,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443379607645738e-09,0.0010049481643363,-0.0159328151494264,0.0,0.0,0.0,-0.0080070784315466,60.0,0.1274386197328567,-0.0,-6.885761649755295e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.424011659575626e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,8.435347263002768e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.329787331400439e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.9239383416716e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004707488697022,287.3895874023437,294.1499938964844,287.54998779296875,286.6516418457031,287.45977783203125,287.5462646484375,287.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041231289505,6.346152936487215e-09,0.0010041167261078,-0.0156781300902366,0.0,0.0,0.0,-0.00795887876302,60.0,0.1273247450590133,-0.0,-6.874372360243798e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.416497050551698e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,8.428620640188456e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.323942554648966e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.916025010170416e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.0004703735176008,287.3894348144531,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.54669189453125,287.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003322424367,6.252525164285316e-09,0.0010033161379396,-0.0154328690841794,0.0,0.0,0.0,-0.0079124625772237,60.0,0.1272122710943222,-0.0,-6.863412949087433e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.402586874784902e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,8.416170021519065e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.313123205676675e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.90137705230154e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004696786636486,287.3890991210937,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.54742431640625,287.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018401080742,6.079208692000293e-09,0.0010018340544775,-0.0149788549169898,0.0,0.0,0.0,-0.00782654248178,60.0,0.1269952803850174,-0.0,-6.84314898080629e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.402586874784902e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,8.416170021519065e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.313123205676675e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.90137705230154e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004696786636486,287.3890991210937,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.54742431640625,287.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018401080742,6.079208692000293e-09,0.0010018340544775,-0.0149788549169898,0.0,0.0,0.0,-0.00782654248178,60.0,0.1269952803850174,-0.0,-6.84314898080629e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.390528430230916e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,8.405376138398424e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.303744496311992e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.888679051073268e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004690763016697,287.3887634277344,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479736328125,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005552321672,5.928966650969869e-09,0.0010005492949858,-0.0145852779969573,0.0,0.0,0.0,-0.0077520604245364,60.0,0.1267964988946914,-0.0,-6.825607812288581e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.390528430230916e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,8.405376138398424e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.303744496311992e-05,297.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.888679051073268e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004690763016697,287.3887634277344,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479736328125,287.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005552321672,5.928966650969869e-09,0.0010005492949858,-0.0145852779969573,0.0,0.0,0.0,-0.0077520604245364,60.0,0.1267964988946914,-0.0,-6.825607812288581e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.380677511217073e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,8.396558405365795e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.296082185348496e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.878304990706964e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004685842432081,287.388427734375,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.54840087890625,287.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.8062261665270415e-09,0.0009994996944442,-0.0142637398093938,0.0,0.0,0.0,-0.0076912119984626,60.0,0.1266221553087234,-0.0,-6.811293218333958e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
