time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370920,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.380677511217073e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,8.396558405365795e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.296082185348496e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.878304990706964e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004685842432081,287.388427734375,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.54840087890625,287.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999505398795,5.8062261665270415e-09,0.0009994996944442,-0.0142637398093938,0.0,0.0,0.0,-0.0076912119984626,60.0,0.1266221553087234,-0.0,-6.811293218333958e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.373296052217484e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,8.389951835852116e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.290341454790905e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.870532085187732e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004682155267801,287.3881225585937,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5487060546875,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987188968807,5.7142561793455116e-09,0.0009987130761146,-0.0140228066593408,0.0,0.0,0.0,-0.0076456181704998,60.0,0.1264768540859222,-0.0,-6.80057752333596e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.373296052217484e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,8.389951835852116e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,7.290341454790905e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.870532085187732e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0004682155267801,287.3881225585937,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5487060546875,287.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987188968807,5.7142561793455116e-09,0.0009987130761146,-0.0140228066593408,0.0,0.0,0.0,-0.0076456181704998,60.0,0.1264768540859222,-0.0,-6.80057752333596e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.370331827085464e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,8.387299021705985e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.288036431418732e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.86741142696701e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0004680674755945,287.387939453125,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.5488586425781,287.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.6773274970112206e-09,0.0009983973577618,-0.0139260645955801,0.0,0.0,0.0,-0.0076273111626505,60.0,0.1264129430055618,-0.0,-6.79627731869914e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.36806100071408e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,8.385266119148582e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.286269828910008e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.865019819699228e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004679540288634,287.3877868652344,294.1499938964844,287.54998779296875,286.7058410644531,287.4682006835937,287.5489807128906,287.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649030132559574e-09,0.0009981553303077,-0.0138519331812858,0.0,0.0,0.0,-0.0076132826507091,60.0,0.1263572126626968,-0.0,-6.792983242576156e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.365120058646426e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,8.38263367768377e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.283982267836109e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.86192244454287e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004678071127273,287.3874816894531,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612377673713809e-09,0.0009978418238461,-0.013755913823843,0.0,0.0,0.0,-0.0075951120816171,60.0,0.1262653619050979,-0.0,-6.788717143990652e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.365120058646426e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,8.38263367768377e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.283982267836109e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.86192244454287e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004678071127273,287.3874816894531,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612377673713809e-09,0.0009978418238461,-0.013755913823843,0.0,0.0,0.0,-0.0075951120816171,60.0,0.1262653619050979,-0.0,-6.788717143990652e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.364119614474475e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,8.381738007301465e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.283204467967153e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.860869613476098e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004677571705542,287.3871765136719,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.5493469238281,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599913421860947e-09,0.0009977351874113,-0.0137232607230544,0.0,0.0,0.0,-0.0075889327563345,60.0,0.1262011528015136,-0.0,-6.787266926266966e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.364119614474475e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,8.381738007301465e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,7.283204467967153e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.860869613476098e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004677571705542,287.3871765136719,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.5493469238281,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599913421860947e-09,0.0009977351874113,-0.0137232607230544,0.0,0.0,0.0,-0.0075889327563345,60.0,0.1262011528015136,-0.0,-6.787266926266966e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.364313882542774e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,8.381911902688444e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.283355807885528e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.861074067885056e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004677668621297,287.3868713378906,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602326602627272e-09,0.0009977557929232,-0.0137295825406908,0.0,0.0,0.0,-0.0075901290401816,60.0,0.1261581778526306,-0.0,-6.787547590647591e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.364313882542774e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,8.381911902688444e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.283355807885528e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.861074067885056e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004677668621297,287.3868713378906,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602326602627272e-09,0.0009977557929232,-0.0137295825406908,0.0,0.0,0.0,-0.0075901290401816,60.0,0.1261581778526306,-0.0,-6.787547590647591e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.364887955598532e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,8.382425585296005e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.283801824087277e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.861677972367032e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004677955294027,287.3865661621094,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.5495910644531,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094693334785015e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1261253803968429,-0.0,-6.78837892564843e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.364887955598532e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,8.382425585296005e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.283801824087277e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.861677972367032e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0004677955294027,287.3865661621094,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.5495910644531,287.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094693334785015e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1261253803968429,-0.0,-6.78837892564843e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.365114965476096e-05,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,8.382629312109202e-05,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.283978629857302e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.86191735137254e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004678068798966,287.3864440917969,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,287.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612294629031567e-09,0.0009978410089388,-0.0137556968256831,0.0,0.0,0.0,-0.0075950706377625,60.0,0.1261095851659774,-0.0,-6.78870790693509e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.365248843096197e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,8.382749365409836e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.284082676051185e-05,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.862058504950257e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004678135737776,287.38629150390625,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963516282183e-09,0.0009978553280234,-0.0137600675225257,0.0,0.0,0.0,-0.0075958976522088,60.0,0.1260929852724075,-0.0,-6.78890188510195e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.365062578581274e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,8.382582745980471e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.283937884494662e-05,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.861862781690434e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004678042605519,287.385986328125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497436523437,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116373770009895e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947446748614,60.0,0.1260547935962677,-0.0,-6.788631168319625e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.365062578581274e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,8.382582745980471e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.283937884494662e-05,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.861862781690434e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004678042605519,287.385986328125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497436523437,287.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116373770009895e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947446748614,60.0,0.1260547935962677,-0.0,-6.788631168319625e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.364191646454856e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,8.381802763324231e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.283260492840782e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.860945283435284e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004677607503253,287.3857116699219,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600778063552525e-09,0.0009977426379919,-0.0137255256995558,0.0,0.0,0.0,-0.0075893616303801,60.0,0.1260075122117996,-0.0,-6.787367823335444e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.364191646454856e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,8.381802763324231e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.283260492840782e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.860945283435284e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004677607503253,287.3857116699219,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600778063552525e-09,0.0009977426379919,-0.0137255256995558,0.0,0.0,0.0,-0.0075893616303801,60.0,0.1260075122117996,-0.0,-6.787367823335444e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.362582204630598e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,8.380362123716623e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.282009028131142e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.859250712906942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004676803655456,287.38543701171875,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580722994835696e-09,0.0009975711582228,-0.013672986999154,0.0,0.0,0.0,-0.0075794192962348,60.0,0.1259490102529525,-0.0,-6.785034400991209e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.362582204630598e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,8.380362123716623e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.282009028131142e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.859250712906942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004676803655456,287.38543701171875,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580722994835696e-09,0.0009975711582228,-0.013672986999154,0.0,0.0,0.0,-0.0075794192962348,60.0,0.1259490102529525,-0.0,-6.785034400991209e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.360334661323576e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,8.378350321436301e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.280260615516454e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.856883116299286e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004675680829677,287.3851623535156,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552710735656774e-09,0.0009973315754905,-0.0135996015742421,0.0,0.0,0.0,-0.007565532810986,60.0,0.1258808821439743,-0.0,-6.781775852005012e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.360334661323576e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,8.378350321436301e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.280260615516454e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.856883116299286e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004675680829677,287.3851623535156,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552710735656774e-09,0.0009973315754905,-0.0135996015742421,0.0,0.0,0.0,-0.007565532810986,60.0,0.1258808821439743,-0.0,-6.781775852005012e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.358991519548e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,8.377148333238438e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,7.279215788003057e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.855468670139088e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.0004675009986385,287.385009765625,294.1499938964844,287.54998779296875,286.7992553710937,287.4809265136719,287.54986572265625,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.535973901515945e-09,0.00099718850106,-0.0135557549074292,0.0,0.0,0.0,-0.0075572351925075,60.0,0.1258426010608673,-0.0,-6.779829675451765e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.357520320918412e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,8.37583138491027e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.278071279870346e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.85391961876303e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,0.0004674275114666,287.3848876953125,294.1499938964844,287.54998779296875,286.8041687011719,287.4815368652344,287.5498962402344,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.5176436752901745e-09,0.0009970318060368,-0.0135077340528368,0.0,0.0,0.0,-0.0075481482781469,60.0,0.1258021891117096,-0.0,-6.777698047244486e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.354258509119973e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,8.372911543119699e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,7.27553415345028e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.850484639173374e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0004672645591199,287.3846130371094,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476997078091017e-09,0.0009966841898858,-0.0134012503549456,0.0,0.0,0.0,-0.0075279981829226,60.0,0.1257157325744629,-0.0,-6.77297293805168e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.354258509119973e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,8.372911543119699e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,7.27553415345028e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.850484639173374e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.0004672645591199,287.3846130371094,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476997078091017e-09,0.0009966841898858,-0.0134012503549456,0.0,0.0,0.0,-0.0075279981829226,60.0,0.1257157325744629,-0.0,-6.77297293805168e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.350696200272068e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,8.369723218493164e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.272764196386561e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.846733883023262e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004670866183005,287.38433837890625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.432610805655713e-09,0.0009963046759366,-0.0132849672809243,0.0,0.0,0.0,-0.0075059938244521,60.0,0.125623419880867,-0.0,-6.7678151083328e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.350696200272068e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,8.369723218493164e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.272764196386561e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.846733883023262e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,0.0004670866183005,287.38433837890625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.432610805655713e-09,0.0009963046759366,-0.0132849672809243,0.0,0.0,0.0,-0.0075059938244521,60.0,0.125623419880867,-0.0,-6.7678151083328e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.346970909973606e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,8.366388647118583e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.269866182468832e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.842810686677694e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004669005284085,287.38409423828125,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386187496014827e-09,0.0009959076996892,-0.013163348659873,0.0,0.0,0.0,-0.0074829799123108,60.0,0.125526487827301,-0.0,-6.762422088968378e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.346970909973606e-05,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,8.366388647118583e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.269866182468832e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.842810686677694e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004669005284085,287.38409423828125,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386187496014827e-09,0.0009959076996892,-0.013163348659873,0.0,0.0,0.0,-0.0074829799123108,60.0,0.125526487827301,-0.0,-6.762422088968378e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.343208512291312e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,8.363020606338978e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.266939792316407e-05,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.83884820016101e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004667125758714,287.3838195800781,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339307662666215e-09,0.0009955068817362,-0.0130405323579907,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1254269331693649,-0.0,-6.75697862106972e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.343208512291312e-05,297.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,8.363020606338978e-05,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.266939792316407e-05,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.83884820016101e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004667125758714,287.3838195800781,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339307662666215e-09,0.0009955068817362,-0.0130405323579907,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1254269331693649,-0.0,-6.75697862106972e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.341337863588706e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,8.361346408491954e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.265485328389332e-05,297.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.836879326030612e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004666191816795,287.3836975097656,294.1499938964844,287.54998779296875,286.8482971191406,287.4867858886719,287.5499572753906,287.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794850945472,0.0,0.0,0.0,-0.0074481875635683,60.0,0.1253767162561416,-0.0,-6.754273584874684e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.339515963802114e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,8.359715866390616e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.264067971846089e-05,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.83495992841199e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004665281448978,287.3835754394531,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199959337711,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1253265440464019,-0.0,-6.751638181867747e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.336044604424389e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,8.356608304893598e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.261367863975465e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.831304487306625e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.000466354744276,287.3833312988281,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1252272278070449,-0.0,-6.746619618525075e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.336044604424389e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,8.356608304893598e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.261367863975465e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.831304487306625e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.000466354744276,287.3833312988281,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1252272278070449,-0.0,-6.746619618525075e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.332894114777446e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,8.35378814372234e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.258917321451008e-05,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.827986650634556e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004661973507609,287.3830871582031,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787357157187e-09,0.0009944078046828,-0.0127038322389125,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1251302063465118,-0.0,-6.742066460674323e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.332894114777446e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,8.35378814372234e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.258917321451008e-05,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.827986650634556e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004661973507609,287.3830871582031,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787357157187e-09,0.0009944078046828,-0.0127038322389125,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1251302063465118,-0.0,-6.742066460674323e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
