time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373260,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.330012835562228e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,8.351209544343874e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.256677054101601e-05,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.824953303905204e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004660534614231,287.3828430175781,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1250368803739547,-0.0,-6.73790410132824e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.330012835562228e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,8.351209544343874e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.256677054101601e-05,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.824953303905204e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004660534614231,287.3828430175781,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1250368803739547,-0.0,-6.73790410132824e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.327297448180616e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,8.348779374500737e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.254564843606204e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.82209385256283e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004659178084693,287.3825988769531,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1249459981918335,-0.0,-6.733981905426846e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.327297448180616e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,8.348779374500737e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,7.254564843606204e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.82209385256283e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004659178084693,287.3825988769531,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1249459981918335,-0.0,-6.733981905426846e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.325997962150724e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,8.347615948878229e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.253554213093594e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.820725244935602e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004658529069274,287.3824768066406,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534296825528,60.0,0.1249011680483818,-0.0,-6.732105362061702e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.324739221483468e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,8.346488903043792e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.252574869198725e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.819399565458298e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004657900135498,287.38238525390625,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1248567104339599,-0.0,-6.730287793743629e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.322340338258071e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,8.344342495547608e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.250709313666448e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.816874080570416e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004656701930798,287.38214111328125,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1247689649462699,-0.0,-6.72682531899227e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.322340338258071e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,8.344342495547608e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.250709313666448e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.816874080570416e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004656701930798,287.38214111328125,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1247689649462699,-0.0,-6.72682531899227e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.320090612163769e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,8.342328510480002e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.248959445860237e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.814504301175476e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004655577940866,287.3819274902344,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1246827542781829,-0.0,-6.72357742814711e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.320090612163769e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,8.342328510480002e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.248959445860237e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.814504301175476e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004655577940866,287.3819274902344,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1246827542781829,-0.0,-6.72357742814711e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.318981756223366e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,8.341335342265666e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.248096517287195e-05,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.8133365099784e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004655024094972,287.3818054199219,294.1499938964844,287.54998779296875,286.9168395996094,287.4951477050781,287.54998779296875,287.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1246385723352432,-0.0,-6.721977285906179e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.31799877434969e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,8.340455678990111e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.247332541737705e-05,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.812301868805662e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004654533113352,287.3816833496094,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1245981827378273,-0.0,-6.720559753148336e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.316056093666704e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,8.338717452716082e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.24582132534124e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.810255869524552e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,0.0004653562791645,287.3814697265625,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1245151907205581,-0.0,-6.717757372598498e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.316056093666704e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,8.338717452716082e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,7.24582132534124e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.810255869524552e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,0.0004653562791645,287.3814697265625,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1245151907205581,-0.0,-6.717757372598498e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.315140050603075e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,8.337897452292964e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.245109009090811e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.809291805140674e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.000465310527943,287.3813781738281,294.1499938964844,287.54998779296875,286.92779541015625,287.4970397949219,287.54998779296875,287.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1244743093848228,-0.0,-6.716435763109986e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.31426475290209e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,8.337113831657916e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.244427979458123e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.808369213715196e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004652667848858,287.3812561035156,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1244338303804397,-0.0,-6.715173128668539e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.312631300417706e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,8.335651364177465e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.243157597258687e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.806649177335204e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004651852068491,287.38104248046875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1243541538715362,-0.0,-6.712817679499494e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.312631300417706e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,8.335651364177465e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.243157597258687e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.806649177335204e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004651852068491,287.38104248046875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1243541538715362,-0.0,-6.712817679499494e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.311142639489844e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,8.334319136338308e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.24199999240227e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.805081936065108e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004651108465623,287.3808288574219,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1242760419845581,-0.0,-6.710671129894763e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.311142639489844e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,8.334319136338308e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.24199999240227e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.805081936065108e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.0004651108465623,287.3808288574219,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1242760419845581,-0.0,-6.710671129894763e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.309802408097312e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,8.33311933092773e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.240957347676158e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.803670400287956e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004650438786484,287.3806457519531,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1241996511816978,-0.0,-6.708738453653498e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.309802408097312e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,8.33311933092773e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.240957347676158e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.803670400287956e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004650438786484,287.3806457519531,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1241996511816978,-0.0,-6.708738453653498e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.308609878644349e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,8.332051947945729e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.240030390676111e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.80241529759951e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004649843322113,287.38043212890625,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1241249367594719,-0.0,-6.707020361318429e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.308609878644349e-05,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,8.332051947945729e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.240030390676111e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.80241529759951e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0004649843322113,287.38043212890625,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1241249367594719,-0.0,-6.707020361318429e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.30806272663176e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,8.331562275998294e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.239604747155681e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.801839041756466e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004649570037145,287.3803405761719,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1240882277488708,-0.0,-6.706231658881735e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.307557775173336e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,8.331110439030454e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.239211845444515e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.801307169254868e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004649317706935,287.3802185058594,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1240519136190414,-0.0,-6.70550335257758e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.306662832386792e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,8.33030862850137e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.238515536300838e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.800364205148072e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.000464887038106,287.3800354003906,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1239805817604065,-0.0,-6.70421300696944e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.306662832386792e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,8.33030862850137e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.238515536300838e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.800364205148072e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.000464887038106,287.3800354003906,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1239805817604065,-0.0,-6.70421300696944e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.305905405199157e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,8.32963123684749e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.23792691132985e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.799566760193557e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004648492613341,287.3798522949219,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1239108294248581,-0.0,-6.703121613327312e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.305905405199157e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,8.32963123684749e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.23792691132985e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.799566760193557e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004648492613341,287.3798522949219,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1239108294248581,-0.0,-6.703121613327312e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.305515413871036e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,8.329281990882009e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,7.237623503897339e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.799156396184117e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004648297617677,287.3797302246094,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1238698363304138,-0.0,-6.702559574023327e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.305290586780755e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,8.329081174451858e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.237448153318837e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.798919199965894e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004648185276892,287.379638671875,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,287.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1238427981734275,-0.0,-6.702234855993083e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.304818377131596e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,8.328658441314474e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.237080717459321e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.798422252060844e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004647949244827,287.37945556640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1237764656543731,-0.0,-6.701554156052225e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.304818377131596e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,8.328658441314474e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.237080717459321e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.798422252060844e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004647949244827,287.37945556640625,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1237764656543731,-0.0,-6.701554156052225e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.304629202233627e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,8.328488911502063e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.236933743115515e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.798222890822216e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0004647854657378,287.3793640136719,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,287.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1237439438700676,-0.0,-6.701281307641693e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.304480045102535e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,8.328355033881962e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.236818055389449e-05,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.79806573013775e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0004647780151572,287.3792724609375,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1237118244171142,-0.0,-6.701066723735495e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.304287959821522e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,8.328184048878029e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.236668898258358e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.797863458516076e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004647684399969,287.37908935546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1236488074064254,-0.0,-6.700790322611283e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.304287959821522e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,8.328184048878029e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.236668898258358e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.797863458516076e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0004647684399969,287.37908935546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1236488074064254,-0.0,-6.700790322611283e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
