time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.30423047975637e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,8.328132389578968e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.23662378732115e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.797803068067878e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004647655878216,287.3789367675781,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1235873773694038,-0.0,-6.700707189111199e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.30423047975637e-05,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,8.328132389578968e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.23662378732115e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.797803068067878e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004647655878216,287.3789367675781,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1235873773694038,-0.0,-6.700707189111199e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.304306149715558e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,8.32820005598478e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.236682722577825e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.797882376005872e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0004647693422157,287.3787536621094,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1235276013612747,-0.0,-6.700815191607036e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.304306149715558e-05,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,8.32820005598478e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.236682722577825e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.797882376005872e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,0.0004647693422157,287.3787536621094,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1235276013612747,-0.0,-6.700815191607036e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.304517152486368e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,8.328388503286988e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.236846431624144e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.798105020308868e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004647798778023,287.3785705566406,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1234694570302963,-0.0,-6.701118593355204e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.304517152486368e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,8.328388503286988e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.236846431624144e-05,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.798105020308868e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0004647798778023,287.3785705566406,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1234694570302963,-0.0,-6.701118593355204e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.30466703721322e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,8.328522380907089e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.236962846945971e-05,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.798262180993332e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004647873574867,287.3785095214844,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1234410032629966,-0.0,-6.70133388780414e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.304854029323906e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,8.328689727932215e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.237108366098255e-05,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.798459359444678e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004647966998163,287.37841796875,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.123412936925888,-0.0,-6.701603183500994e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.305326966568828e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,8.32911318866536e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.237476529553533e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.798957034945488e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004648203321266,287.37823486328125,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1233579665422439,-0.0,-6.702283883441852e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.305326966568828e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,8.32911318866536e-05,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.237476529553533e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.798957034945488e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004648203321266,287.37823486328125,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1233579665422439,-0.0,-6.702283883441852e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.305925777880476e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,8.329649426741526e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.23794219084084e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.799587860470638e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004648502508644,287.3780822753906,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1233045160770416,-0.0,-6.703146482323066e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.305925777880476e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,8.329649426741526e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,7.23794219084084e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.799587860470638e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,0.0004648502508644,287.3780822753906,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1233045160770416,-0.0,-6.703146482323066e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.306399442721158e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,8.330073615070432e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.238310354296118e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.80008699116297e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004648739122785,287.37799072265625,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1232690885663032,-0.0,-6.703827892806657e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.30664609768428e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,8.330294076586142e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.238502439577132e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.800346742849796e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,0.0004648862231988,287.3779296875,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.123252622783184,-0.0,-6.704183874717273e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.307493746746331e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,8.331052958965302e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.239161641336977e-05,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.801238775253296e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004649285692721,287.3777770996094,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1232022568583488,-0.0,-6.705403876594573e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.307493746746331e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,8.331052958965302e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,7.239161641336977e-05,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.801238775253296e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004649285692721,287.3777770996094,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1232022568583488,-0.0,-6.705403876594573e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.307955770054832e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,8.331466960953549e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,7.239521073643118e-05,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.801726264413446e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004649516777135,287.377685546875,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1231776475906372,-0.0,-6.706070365680716e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.308454173151404e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,8.331912249559537e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.239908882183954e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.802250860957427e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004649765323847,287.37762451171875,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1231533959507942,-0.0,-6.706788013843834e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.309539018431678e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,8.33288358990103e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,7.2407528932672e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.803393186302856e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004650307528208,287.3774719238281,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1231059581041336,-0.0,-6.708351207862506e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.309539018431678e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,8.33288358990103e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,7.2407528932672e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.803393186302856e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004650307528208,287.3774719238281,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1231059581041336,-0.0,-6.708351207862506e-08,0.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.050000000745058,9.310757741332054e-05,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.050000000745058,8.333974255947396e-05,297.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.050000000745058,7.241700222948566e-05,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.050000000745058,9.804675937630236e-05,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.050000000745058,0.0004650916089303,287.3773193359375,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3695678710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1231463849544525,-0.0,-6.71010695896257e-08,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.050000000745058,9.310757741332054e-05,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.050000000745058,8.333974255947396e-05,297.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.050000000745058,7.241700222948566e-05,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.050000000745058,9.804675937630236e-05,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.050000000745058,0.0004650916089303,287.3773193359375,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3695678710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1231463849544525,-0.0,-6.71010695896257e-08,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.6343727111816406,0.050000000745058,0.0408371686935424,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38232421875,0.6343727111816406,0.050000000745058,0.0365529768168926,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.6343727111816406,0.050000000745058,0.0317622423171997,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.6343727111816406,0.050000000745058,0.0430035032331943,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.6343727111816406,0.050000000745058,0.20399010181427,287.3802490234375,291.1499938964844,287.5506896972656,286.8685607910156,293.9948425292969,295.7128601074219,287.4791564941406,1.0,0.1097119078040123,0.0113247083500027,0.0113247083500027,1.0,1.0,-0.4353838562965393,8.412775969190989e-07,0.4353830218315124,-0.1306015402078628,0.0,0.0,0.0,10.17726230621338,60.0,902.7373657226562,-0.0,12.277050018310549,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.6315798759460449,0.050000000745058,0.04523516446352,297.7654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.6315798759460449,0.050000000745058,0.0404895842075347,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.6315798759460449,0.050000000745058,0.0351829044520854,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.6315798759460449,0.050000000745058,0.0476348064839839,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.6315798759460449,0.050000000745058,0.2259590178728103,287.919921875,291.1499938964844,287.552734375,286.8656616210937,294.8836669921875,297.84002685546875,288.4183044433594,1.0,0.1210919022560119,0.0226494167000055,0.0226494167000055,1.0,1.0,-0.4819879531860351,3.4339507237746147e-06,0.4819845259189605,-0.1414730697870254,0.0,0.0,0.0,12.500411987304688,60.0,1873.0128173828125,-0.0,16.680437088012695,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0456797555088996,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0408875346183776,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0355286970734596,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0481029823422431,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.2281798273324966,289.57061767578125,291.1499938964844,287.56072998046875,286.8636779785156,294.8634338378906,297.8902282714844,289.8709716796875,1.0,0.1406034231185913,0.045298833400011,0.045298833400011,1.0,1.0,-0.4867268204689026,3.534278221195564e-05,0.4866914749145508,-0.1424980610609054,0.0,0.0,0.0,20.01251792907715,60.0,1824.2501220703125,-0.0,23.190698623657227,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0456797555088996,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0408875346183776,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0355286970734596,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.0481029823422431,297.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040588378906,0.5711492300033569,0.050000000745058,0.2281798273324966,289.57061767578125,291.1499938964844,287.56072998046875,286.8636779785156,294.8634338378906,297.8902282714844,289.8709716796875,1.0,0.1406034231185913,0.045298833400011,0.045298833400011,1.0,1.0,-0.4867268204689026,3.534278221195564e-05,0.4866914749145508,-0.1424980610609054,0.0,0.0,0.0,20.01251792907715,60.0,1824.2501220703125,-0.0,23.190698623657227,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.5493742823600769,0.050000000745058,0.0458169803023338,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.5493742823600769,0.050000000745058,0.0410103648900985,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.5493742823600769,0.050000000745058,0.0356354303658008,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.5493742823600769,0.050000000745058,0.0482474863529205,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.5493742823600769,0.050000000745058,0.228865310549736,290.1297302246094,291.1499938964844,287.5666198730469,286.8645324707031,294.8515625,297.8671264648437,290.38800048828125,1.0,0.1490119397640228,0.0566235445439815,0.0566235445439815,1.0,1.0,-0.4881890714168548,9.892088564811274e-05,0.4880901575088501,-0.1427426040172577,0.0,0.0,0.0,23.67986869812012,60.0,1652.0186767578125,-0.0,26.34514808654785,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57684326171875,0.5325493812561035,0.050000000745058,0.0459484197199344,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57684326171875,0.5325493812561035,0.050000000745058,0.0411280132830143,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57684326171875,0.5325493812561035,0.050000000745058,0.0357376597821712,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57684326171875,0.5325493812561035,0.050000000745058,0.0483858957886695,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57684326171875,0.5325493812561035,0.050000000745058,0.2295218706130981,290.6246337890625,291.1499938964844,287.5736999511719,286.8665771484375,294.8417358398437,297.8494567871094,290.8598327636719,1.0,0.156579315662384,0.245298832654953,0.245298832654953,0.9973324537277222,1.0,-0.4895898699760437,0.0322623215615749,0.4573275446891784,-0.1110168322920799,0.0,0.0,0.0,27.199190139770508,60.0,1485.1383056640625,-0.0,29.378767013549805,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.0461884997785091,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.041342906653881,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.0359243899583816,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.0486387126147747,297.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.230721116065979,291.4914245605469,291.1499938964844,287.59136962890625,286.8740539550781,294.2255859375,297.827392578125,291.68023681640625,1.0,0.169400930404663,0.6226494312286377,0.6226494312286377,0.9919973611831664,1.0,-0.4921481907367706,0.1854649484157562,0.3066832423210144,0.0410084500908851,0.0,0.0,0.0,33.640228271484375,60.0,1110.457763671875,-0.0,34.94538116455078,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.0461884997785091,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.041342906653881,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.0359243899583816,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.0486387126147747,297.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5096161365509033,0.050000000745058,0.230721116065979,291.4914245605469,291.1499938964844,287.59136962890625,286.8740539550781,294.2255859375,297.827392578125,291.68023681640625,1.0,0.169400930404663,0.6226494312286377,0.6226494312286377,0.9919973611831664,1.0,-0.4921481907367706,0.1854649484157562,0.3066832423210144,0.0410084500908851,0.0,0.0,0.0,33.640228271484375,60.0,1110.457763671875,-0.0,34.94538116455078,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0463924221694469,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0415254347026348,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0360829941928386,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0488534532487392,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.2317397445440292,291.9962158203125,291.1499938964844,287.6134338378906,286.88580322265625,293.3933410644531,297.81756591796875,292.0736694335937,1.0,0.1795566529035568,1.0,1.0,0.9866622686386108,1.0,-0.4943210184574127,0.2150377631187439,0.2792832851409912,0.0700732246041297,0.0,0.0,0.0,39.09852981567383,60.0,563.2911987304688,-0.0,39.74007034301758,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0463924221694469,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0415254347026348,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0360829941928386,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.0488534532487392,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4954999387264251,0.050000000745058,0.2317397445440292,291.9962158203125,291.1499938964844,287.6134338378906,286.88580322265625,293.3933410644531,297.81756591796875,292.0736694335937,1.0,0.1795566529035568,1.0,1.0,0.9866622686386108,1.0,-0.4943210184574127,0.2150377631187439,0.2792832851409912,0.0700732246041297,0.0,0.0,0.0,39.09852981567383,60.0,563.2911987304688,-0.0,39.74007034301758,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171325683594,0.4878832697868347,0.050000000745058,0.0465236566960811,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171325683594,0.4878832697868347,0.050000000745058,0.0416429005563259,297.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171325683594,0.4878832697868347,0.050000000745058,0.0361850634217262,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171325683594,0.4878832697868347,0.050000000745058,0.0489916503429412,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2171325683594,0.4878832697868347,0.050000000745058,0.2323952913284301,292.232177734375,291.1499938964844,287.6329650878906,286.8974609375,293.3829650878906,297.8142395019531,292.3090209960937,1.0,0.1857822835445404,1.0,1.0,0.9872016310691832,1.0,-0.4957194626331329,0.2157236188650131,0.279995858669281,0.070541612803936,0.0,0.0,0.0,42.60912322998047,60.0,422.8734436035156,-0.0,42.85127639770508,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911071777344,0.4858258664608001,0.050000000745058,0.0465610437095165,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911071777344,0.4858258664608001,0.050000000745058,0.0416763685643672,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911071777344,0.4858258664608001,0.050000000745058,0.0362141467630863,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911071777344,0.4858258664608001,0.050000000745058,0.0490310229361057,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2911071777344,0.4858258664608001,0.050000000745058,0.2325820624828338,292.3059997558594,290.6499938964844,287.6395874023437,286.9015808105469,293.3858947753906,297.813720703125,292.38067626953125,1.0,0.1875152885913849,1.0,1.0,0.9873719811439514,1.0,-0.496117889881134,0.2158780097961425,0.2802398800849914,0.0706403478980064,0.0,0.0,0.0,43.6093978881836,63.0,393.8333740234375,-0.0,43.74088287353516,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0467213690280914,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0418198741972446,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0363388434052467,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0491998493671417,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.233382910490036,292.5803527832031,290.1499938964844,287.6695861816406,286.92108154296875,293.40045166015625,297.8136291503906,292.6391296386719,1.0,0.1948791146278381,1.0,1.0,0.988081693649292,1.0,-0.4978262186050415,0.2165390998125076,0.281287133693695,0.0710669681429863,0.0,0.0,0.0,47.89840698242188,66.0,297.43609619140625,-0.0,47.57102966308594,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0467213690280914,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0418198741972446,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0363388434052467,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.0491998493671417,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5682067871094,0.4771659076213836,0.050000000745058,0.233382910490036,292.5803527832031,290.1499938964844,287.6695861816406,286.92108154296875,293.40045166015625,297.8136291503906,292.6391296386719,1.0,0.1948791146278381,1.0,1.0,0.988081693649292,1.0,-0.4978262186050415,0.2165390998125076,0.281287133693695,0.0710669681429863,0.0,0.0,0.0,47.89840698242188,66.0,297.43609619140625,-0.0,47.57102966308594,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
