time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.472852885723114,0.050000000745058,0.0467994697391986,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.472852885723114,0.050000000745058,0.0418897829949855,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.472852885723114,0.050000000745058,0.0363995879888534,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.472852885723114,0.050000000745058,0.0492820963263511,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827697753906,0.472852885723114,0.050000000745058,0.2337730526924133,292.6933898925781,290.1499938964844,287.6859436035156,286.9320983886719,293.40887451171875,297.8145446777344,292.7445983886719,1.0,0.1983458548784256,1.0,1.0,0.9884365797042848,1.0,-0.4986584782600403,0.2168583422899246,0.2818001210689544,0.071280650794506,0.0,0.0,0.0,49.98794555664063,66.0,259.49273681640625,-0.0,49.44622039794922,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.78277587890625,0.4684346914291382,0.050000000745058,0.0468760207295417,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.78277587890625,0.4684346914291382,0.050000000745058,0.0419583022594451,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.78277587890625,0.4684346914291382,0.050000000745058,0.0364591255784034,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.78277587890625,0.4684346914291382,0.050000000745058,0.0493627078831195,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.78277587890625,0.4684346914291382,0.050000000745058,0.2341554313898086,292.7920227050781,289.6499938964844,287.703125,286.9439697265625,293.4100036621094,297.8158264160156,292.8365478515625,1.0,0.2016840577125549,1.0,1.0,0.9562058448791504,1.0,-0.4994741678237915,0.2176900953054428,0.2817840576171875,0.0720124393701553,0.0,0.0,0.0,52.03604888916016,69.0,225.746810913086,-0.0,51.290157318115234,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9173278808594,0.4608847498893738,0.050000000745058,0.0469974093139171,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9173278808594,0.4608847498893738,0.050000000745058,0.0420669578015804,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9173278808594,0.4608847498893738,0.050000000745058,0.0365535430610179,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9173278808594,0.4608847498893738,0.050000000745058,0.049490537494421,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9173278808594,0.4608847498893738,0.050000000745058,0.2347618043422699,292.924560546875,289.6499938964844,287.7328186035156,286.9649658203125,293.40203857421875,297.81854248046875,292.9590148925781,1.0,0.2068641632795334,1.0,1.0,0.9037704467773438,1.0,-0.5007676482200623,0.2194259017705917,0.2813417613506317,0.0735999643802642,0.0,0.0,0.0,55.28406524658203,69.0,176.62806701660156,-0.0,54.22633743286133,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928422451019,0.050000000745058,0.047024730592966,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928422451019,0.050000000745058,0.0420914068818092,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928422451019,0.050000000745058,0.0365747883915901,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928422451019,0.050000000745058,0.0495193041861057,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436340332031,0.4591928422451019,0.050000000745058,0.2348982542753219,292.950439453125,289.1499938964844,287.7398986816406,286.97003173828125,293.3988952636719,297.8192138671875,292.9828491210937,1.0,0.2080116719007492,1.0,1.0,0.8917443156242371,1.0,-0.5010587573051453,0.2199007719755172,0.2811579704284668,0.0740431472659111,0.0,0.0,0.0,56.01504135131836,72.0,166.44178771972656,-0.0,54.889156341552734,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251770019531,0.453555703163147,0.050000000745058,0.0471204593777656,297.6700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251770019531,0.453555703163147,0.050000000745058,0.0421770960092544,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251770019531,0.453555703163147,0.050000000745058,0.0366492457687854,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251770019531,0.453555703163147,0.050000000745058,0.0496201142668724,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251770019531,0.453555703163147,0.050000000745058,0.2353764623403549,293.0306091308594,289.1499938964844,287.7659606933594,286.98895263671875,293.382080078125,297.8217468261719,293.056396484375,1.0,0.2119828909635543,1.0,1.0,0.8489550352096558,1.0,-0.5020788311958313,0.2219097167253494,0.280169129371643,0.0759453848004341,0.0,0.0,0.0,58.57674407958984,72.0,132.71206665039062,-0.0,57.217872619628906,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114921092987,0.050000000745058,0.0471681132912635,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114921092987,0.050000000745058,0.0422197505831718,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114921092987,0.050000000745058,0.0366863086819648,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114921092987,0.050000000745058,0.0496702939271926,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05975341796875,0.4509114921092987,0.050000000745058,0.2356144934892654,293.0645751953125,288.6499938964844,287.7796325683594,286.9989624023437,293.36932373046875,297.82305908203125,293.08721923828125,1.0,0.2139316648244857,1.0,1.0,0.8272827863693237,1.0,-0.5025866031646729,0.2231666296720504,0.2794199883937835,0.0771514251828193,0.0,0.0,0.0,59.85195541381836,75.0,116.7138214111328,-0.0,58.38052368164063,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0473067015409469,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0423438027501106,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0367941036820411,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0498162358999252,297.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.2363067716360092,293.134033203125,288.1499938964844,287.822021484375,287.03045654296875,293.09234619140625,297.82684326171875,293.1397399902344,1.0,0.219506025314331,1.0,1.0,0.6650694608688354,1.0,-0.5040633678436279,0.2416474372148513,0.2624159455299377,0.0954299569129943,0.0,0.0,0.0,63.56278991699219,78.0,29.96690559387207,-0.0,61.7788314819336,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0473067015409469,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0423438027501106,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0367941036820411,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.0498162358999252,297.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318664550781,0.4437872767448425,0.050000000745058,0.2363067716360092,293.134033203125,288.1499938964844,287.822021484375,287.03045654296875,293.09234619140625,297.82684326171875,293.1397399902344,1.0,0.219506025314331,1.0,1.0,0.6650694608688354,1.0,-0.5040633678436279,0.2416474372148513,0.2624159455299377,0.0954299569129943,0.0,0.0,0.0,63.56278991699219,78.0,29.96690559387207,-0.0,61.7788314819336,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0474408566951751,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0424638800323009,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0368984453380107,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0499575063586235,297.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.2369769066572189,293.0809020996094,287.6499938964844,287.8667907714844,287.0642395019531,292.0220031738281,297.8299255371094,293.03472900390625,1.0,0.2247888892889022,1.0,1.0,0.5028561949729919,1.0,-0.5054928660392761,0.3040139377117157,0.2014789134263992,0.1574161201715469,0.0,0.0,0.0,67.16094207763672,81.0,-230.55792236328125,-0.0,65.09913635253906,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0474408566951751,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0424638800323009,297.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0368984453380107,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.0499575063586235,297.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0869140625,0.4376238584518432,0.050000000745058,0.2369769066572189,293.0809020996094,287.6499938964844,287.8667907714844,287.0642395019531,292.0220031738281,297.8299255371094,293.03472900390625,1.0,0.2247888892889022,1.0,1.0,0.5028561949729919,1.0,-0.5054928660392761,0.3040139377117157,0.2014789134263992,0.1574161201715469,0.0,0.0,0.0,67.16094207763672,81.0,-230.55792236328125,-0.0,65.09913635253906,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632873535156,0.4467136263847351,0.050000000745058,0.0472477152943611,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632873535156,0.4467136263847351,0.050000000745058,0.0422910004854202,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632873535156,0.4467136263847351,0.050000000745058,0.0367482230067253,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9632873535156,0.4467136263847351,0.050000000745058,0.0497541204094886,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.95709228515625,0.5246086120605469,0.1427431404590606,0.3448023796081543,292.9451599121094,287.6499938964844,287.8899841308594,287.0819091796875,291.0719299316406,297.8307189941406,292.8479309082031,1.0,0.2289290875196457,1.0,1.0,0.4217495620250702,1.0,-0.6336843967437744,0.4424475133419037,0.1912368535995483,0.2608704566955566,0.0,0.0,0.0,62.98365020751953,81.0,-494.6227416992188,-0.0,82.41767120361328,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520935058594,0.4850108325481415,0.050000000745058,0.046574231237173,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520935058594,0.4850108325481415,0.050000000745058,0.0416881740093231,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520935058594,0.4850108325481415,0.050000000745058,0.0362244024872779,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5520935058594,0.4850108325481415,0.050000000745058,0.0490449108183383,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.43328857421875,0.7011496424674988,0.1440954953432083,0.6347467303276062,292.43035888671875,287.1499938964844,287.9136657714844,287.1000366210937,290.1343078613281,297.8065795898437,292.25006103515625,1.0,0.2395259737968444,1.0,1.0,0.3373996317386627,1.0,-0.9787851572036744,0.7697576284408569,0.2090274840593338,0.5216395258903503,0.0,0.0,0.0,48.58631896972656,84.0,-1141.090087890625,-0.0,134.27407836914062,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.6847070455551147,0.1357017904520034,0.1189996376633644,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.4848282039165497,0.050000000745058,0.0416904091835022,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.4848282039165497,0.1330716758966446,0.0362263470888137,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.4848282039165497,0.050000000745058,0.0490475408732891,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.7077168226242065,0.1431516110897064,0.6524611711502075,291.2636108398437,287.1499938964844,287.953125,287.1304626464844,288.8727722167969,297.7304992675781,291.10614013671875,1.0,0.2528255879878998,1.0,1.0,0.2001730501651764,1.0,-1.0870214700698853,0.9911821484565736,0.0958392396569252,0.722575306892395,0.0,0.0,0.0,50.06383895874024,84.0,-1645.525390625,-0.0,165.7678680419922,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.6929399371147156,0.1340268403291702,0.1220985054969787,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4861318171024322,0.050000000745058,0.0416688695549964,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5963404178619385,0.1334782093763351,0.061032123863697,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4861318171024322,0.050000000745058,0.0490222014486789,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.7091065645217896,0.1427648514509201,0.6510101556777954,291.0052795410156,286.6499938964844,287.9623107910156,287.1375732421875,288.6861572265625,297.7121887207031,290.8565979003906,1.0,0.2560795545578003,1.0,1.0,0.1686998158693313,1.0,-1.118655562400818,1.040640354156494,0.0780151933431625,0.7652261257171631,0.0,0.0,0.0,49.84120559692383,104.0,-1680.608154296875,-0.0,174.63902282714844,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252746582031,0.6828827261924744,0.1281095743179321,0.1187640130519867,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1377258300781,0.6665799021720886,0.1293905824422836,0.0992678701877594,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.6829118132591248,0.1292999386787414,0.0923830717802047,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2612609863281,0.4839010536670685,0.1232245713472366,0.0490646436810493,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.7032210230827332,0.1409390568733215,0.6442971229553223,290.10125732421875,286.6499938964844,287.9954833984375,287.1632995605469,288.0076599121094,297.6462707519531,289.9643249511719,1.0,0.2716466188430786,1.0,1.0,0.0567176453769207,1.0,-1.2256720066070557,1.224848747253418,0.0008232801337726,0.9290395975112916,0.0,0.0,0.0,52.48597717285156,104.0,-1768.1578369140625,-0.0,214.4589691162109,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7099609375,0.6750250458717346,0.1253961026668548,0.1162376776337623,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103576660156,0.6755724549293518,0.1271282732486724,0.1042821481823921,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7094116210937,0.6770590543746948,0.1266941875219345,0.091179147362709,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.6310760378837585,0.1224456280469894,0.1000249981880188,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70343017578125,0.6986907720565796,0.1397608071565628,0.6397135853767395,289.6871643066406,286.1499938964844,288.01251220703125,287.1765441894531,288.0103759765625,297.6123352050781,289.5902404785156,1.0,0.2806266248226166,1.0,1.0,0.0,1.0,-1.2839157581329346,1.283913016319275,2.739022193054552e-06,0.9763518571853638,0.0,0.0,0.0,54.30058288574219,124.0,-1622.1634521484375,-0.0,239.3248291015625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19854736328125,0.6354174613952637,0.1206923127174377,0.1121902912855148,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1979675292969,0.6385048031806946,0.1227115541696548,0.1019681841135025,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981506347656,0.6376157402992249,0.1221000403165817,0.0882164761424064,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997375488281,0.6296964883804321,0.1169971004128456,0.1147855967283248,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.6607124209403992,0.1371162086725235,0.6310124397277832,289.1854553222656,286.1499938964844,288.04718017578125,287.2035827636719,288.044921875,297.5458984375,289.13385009765625,1.0,0.2969417572021484,1.0,1.0,0.0,1.0,-1.2795674800872805,1.2795660495758057,1.389703925269714e-06,0.9735341668128968,0.0,0.0,0.0,68.47698211669922,124.0,-1173.8372802734375,-0.0,268.5559387207031,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0370788574219,0.6199612021446228,0.1188771575689315,0.1106564924120903,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365600585937,0.6231863498687744,0.1209558695554733,0.1006765142083168,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.6222215294837952,0.1203224807977676,0.0870541557669639,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.6135269403457642,0.1146340668201446,0.1128970086574554,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333251953125,0.6451791524887085,0.1359146237373352,0.6268940567970276,289.02606201171875,286.1499938964844,288.0639038085937,287.2166442871094,288.0616149902344,297.5167541503906,288.9828186035156,1.0,0.3043037056922912,1.0,1.0,0.0,1.0,-1.2672953605651855,1.2672940492630005,1.3664329117091256e-06,0.9636380672454834,0.0,0.0,0.0,76.08809661865234,127.0,-987.6563110351562,-0.0,280.1332397460937,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74298095703125,0.5911955833435059,0.1154072284698486,0.1077106371521949,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7426147460937,0.5952120423316956,0.1175849437713623,0.0981374755501747,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74273681640625,0.5940302610397339,0.1169488951563835,0.0848297551274299,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.743896484375,0.5814034938812256,0.1100568994879722,0.1086777746677398,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7402648925781,0.6209263801574707,0.1333635002374649,0.6174828410148621,288.7355041503906,286.1499938964844,288.10528564453125,287.24908447265625,288.1029357910156,297.4541931152344,288.70660400390625,1.0,0.3172492384910583,1.0,1.0,0.0,1.0,-1.241137981414795,1.24113667011261,1.3176601214581751e-06,0.9425002932548524,0.0,0.0,0.0,90.88855743408205,127.0,-639.2232055664062,-0.0,300.96209716796875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.5852158069610596,0.1146925836801529,0.1071089282631874,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842041015625,0.5893447399139404,0.1168944910168647,0.0976183265447616,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842956542969,0.5881456732749939,0.1162603497505188,0.0843796804547309,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854248046875,0.5747535824775696,0.1091039627790451,0.1077944785356521,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6820678710937,0.6160972118377686,0.1327997148036956,0.6153378486633301,288.6778259277344,286.25,288.1162109375,287.2576599121094,288.1138610839844,297.43994140625,288.65191650390625,1.0,0.3200627267360687,1.0,1.0,0.0,1.0,-1.235506296157837,1.235504984855652,1.3073059790258412e-06,0.9379411339759828,0.0,0.0,0.0,94.1501693725586,130.0,-568.7957153320312,-0.0,305.4701538085937,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687561035156,0.5730058550834656,0.1132377609610557,0.1058936640620231,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.5773565769195557,0.1155049353837966,0.0965795218944549,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685729980469,0.5761310458183289,0.1148700937628746,0.0834787413477897,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56951904296875,0.5612090229988098,0.1071468070149421,0.1059892252087593,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.6056857705116272,0.131621778011322,0.6108137965202332,288.5636291503906,286.25,288.14263916015625,287.27838134765625,288.1402282714844,297.40899658203125,288.5440368652344,1.0,0.3260397613048553,1.0,1.0,0.0,1.0,-1.223899245262146,1.2238980531692505,1.2861283948950586e-06,0.9285348653793336,0.0,0.0,0.0,101.14566802978516,130.0,-426.4718627929688,-0.0,315.17547607421875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.5633849501609802,0.112103171646595,0.1049576997756958,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482421875,0.5679222345352173,0.1144491136074066,0.0957994610071182,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4824523925781,0.5666706562042236,0.1138021126389503,0.0827966257929802,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4832458496094,0.5505932569503784,0.1055929586291313,0.1045677214860916,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.5971548557281494,0.1306861788034439,0.6072011590003967,288.4787902832031,286.3500061035156,288.169189453125,287.2992248535156,288.166748046875,297.38250732421875,288.4642944335937,1.0,0.3310710787773132,1.0,1.0,0.0,1.0,-1.2148107290267944,1.2148094177246094,1.2696955309365876e-06,0.9211571216583252,0.0,0.0,0.0,107.07174682617188,133.0,-315.7509155273437,-0.0,323.5483703613281,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.5497738122940063,0.1105688884854316,0.1037221029400825,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.5546673536300659,0.1131119504570961,0.0948415547609329,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37628173828125,0.5533187389373779,0.1124030649662017,0.0819298475980758,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.5356877446174622,0.1033931970596313,0.1025849357247352,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3756103515625,0.5846706628799438,0.1294457167387008,0.6024847030639648,288.3744506835937,286.45001220703125,288.2225341796875,287.34112548828125,288.2200622558594,297.3409118652344,288.3674621582031,1.0,0.3390480577945709,1.0,1.0,0.0,1.0,-1.2028898000717163,1.2028886079788208,1.2483266118579197e-06,0.9114475846290588,0.0,0.0,0.0,116.41151428222656,136.0,-162.14520263671875,-0.0,337.5116882324219,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763732910156,0.5497738122940063,0.1105688884854316,0.1037221029400825,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.5546673536300659,0.1131119504570961,0.0948415547609329,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37628173828125,0.5533187389373779,0.1124030649662017,0.0819298475980758,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.5356877446174622,0.1033931970596313,0.1025849357247352,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3756103515625,0.5846706628799438,0.1294457167387008,0.6024847030639648,288.3744506835937,286.45001220703125,288.2225341796875,287.34112548828125,288.2200622558594,297.3409118652344,288.3674621582031,1.0,0.3390480577945709,1.0,1.0,0.0,1.0,-1.2028898000717163,1.2028886079788208,1.2483266118579197e-06,0.9114475846290588,0.0,0.0,0.0,116.41151428222656,136.0,-162.14520263671875,-0.0,337.5116882324219,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5411403775215149,0.109744131565094,0.1031001135706901,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.5464109778404236,0.1125214025378227,0.0944667905569076,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.5448964834213257,0.1117092445492744,0.0815387666225433,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5262700319290161,0.1020462587475776,0.1014071851968765,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5765017867088318,0.1288681328296661,0.6005198359489441,288.3302917480469,286.54998779296875,288.27593994140625,287.383056640625,288.2734375,297.31109619140625,288.3280944824219,1.0,0.3451468348503113,1.0,1.0,0.0,1.0,-1.197370171546936,1.197368860244751,1.2384767842377189e-06,0.9069066047668456,0.0,0.0,0.0,123.34728240966795,139.0,-68.73973083496094,-0.0,349.1885681152344,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5411403775215149,0.109744131565094,0.1031001135706901,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.5464109778404236,0.1125214025378227,0.0944667905569076,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.5448964834213257,0.1117092445492744,0.0815387666225433,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5262700319290161,0.1020462587475776,0.1014071851968765,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.5765017867088318,0.1288681328296661,0.6005198359489441,288.3302917480469,286.54998779296875,288.27593994140625,287.383056640625,288.2734375,297.31109619140625,288.3280944824219,1.0,0.3451468348503113,1.0,1.0,0.0,1.0,-1.197370171546936,1.197368860244751,1.2384767842377189e-06,0.9069066047668456,0.0,0.0,0.0,123.34728240966795,139.0,-68.73973083496094,-0.0,349.1885681152344,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5355047583580017,0.1093989610671997,0.1028952524065971,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5411717891693115,0.1124284788966178,0.0944835394620895,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5394384860992432,0.1114840358495712,0.0814653933048248,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.5200714468955994,0.101258136332035,0.1007564887404441,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.571083664894104,0.1287575215101242,0.6005605459213257,288.3238830566406,286.6499938964844,288.3291015625,287.4247436523437,288.3266296386719,297.2897033691406,288.3246765136719,1.0,0.3501062393188476,1.0,1.0,0.0,1.0,-1.1963261365890503,1.1963249444961548,1.2365667316771578e-06,0.9059829115867616,0.0,0.0,0.0,128.7370147705078,142.0,-12.04533863067627,-0.0,359.68487548828125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5355047583580017,0.1093989610671997,0.1028952524065971,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5411717891693115,0.1124284788966178,0.0944835394620895,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.5394384860992432,0.1114840358495712,0.0814653933048248,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.5200714468955994,0.101258136332035,0.1007564887404441,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.571083664894104,0.1287575215101242,0.6005605459213257,288.3238830566406,286.6499938964844,288.3291015625,287.4247436523437,288.3266296386719,297.2897033691406,288.3246765136719,1.0,0.3501062393188476,1.0,1.0,0.0,1.0,-1.1963261365890503,1.1963249444961548,1.2365667316771578e-06,0.9059829115867616,0.0,0.0,0.0,128.7370147705078,142.0,-12.04533863067627,-0.0,359.68487548828125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.5316891670227051,0.1093785986304283,0.1029756516218185,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.5377564430236816,0.1126649230718612,0.0947616770863533,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.5357764363288879,0.1115739271044731,0.0816065296530723,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.5157858729362488,0.1008393689990043,0.1004552319645881,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.5673835277557373,0.1289595961570739,0.6019763946533203,288.3407592773437,286.75,288.3817749023437,287.46588134765625,288.3793334960937,297.2741394042969,288.3433837890625,1.0,0.3543875217437744,1.0,1.0,0.0,1.0,-1.1983217000961304,1.198320388793945,1.24003054224886e-06,0.9075174927711488,0.0,0.0,0.0,133.16419982910156,145.0,22.16651725769043,-0.0,369.6387023925781,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.5316891670227051,0.1093785986304283,0.1029756516218185,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.5377564430236816,0.1126649230718612,0.0947616770863533,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.5357764363288879,0.1115739271044731,0.0816065296530723,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.5157858729362488,0.1008393689990043,0.1004552319645881,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.5673835277557373,0.1289595961570739,0.6019763946533203,288.3407592773437,286.75,288.3817749023437,287.46588134765625,288.3793334960937,297.2741394042969,288.3433837890625,1.0,0.3543875217437744,1.0,1.0,0.0,1.0,-1.1983217000961304,1.198320388793945,1.24003054224886e-06,0.9075174927711488,0.0,0.0,0.0,133.16419982910156,145.0,22.16651725769043,-0.0,369.6387023925781,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.5302342176437378,0.1094566881656646,0.1030940935015678,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.5364985466003418,0.112870380282402,0.0949705392122268,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.5343915224075317,0.1117036417126655,0.0817355960607528,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539428710937,0.5141130089759827,0.10072872787714,0.100398451089859,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544311523437,0.565962016582489,0.1291417479515075,0.6030468940734863,288.3549194335937,286.75,288.4078063964844,287.4861755371094,288.4053955078125,297.2679138183594,288.358154296875,1.0,0.356365829706192,1.0,1.0,0.0,1.0,-1.2001302242279053,1.2001289129257202,1.24320206396078e-06,0.908940851688385,0.0,0.0,0.0,135.14036560058594,145.0,33.67632293701172,-0.0,374.5291442871094,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708190917969,0.5289985537528992,0.1095805317163467,0.103253424167633,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708801269531,0.5354562401771545,0.1131198778748512,0.0952148959040641,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3708801269531,0.5332211852073669,0.1118764132261276,0.0818946734070777,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.5126662850379944,0.100668653845787,0.1003900021314621,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711853027344,0.564745306968689,0.1293632388114929,0.6042956709861755,288.3717346191406,286.8500061035156,288.4336242675781,287.5061950683594,288.4312438964844,297.2625427246094,288.3754577636719,1.0,0.358269065618515,1.0,1.0,0.0,1.0,-1.2023459672927856,1.2023446559906006,1.2471026593630086e-06,0.9106940627098083,0.0,0.0,0.0,137.0049285888672,148.0,42.49486923217773,-0.0,379.4005432128906,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098205566406,0.5270130634307861,0.1099359318614006,0.1036689355969429,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.409912109375,0.5338417291641235,0.1137193962931633,0.0957851335406303,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5313501358032227,0.1123205497860908,0.0822820663452148,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.5102721452713013,0.100666269659996,0.1004860997200012,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.562751829624176,0.1298901885747909,0.6071779131889343,288.410888671875,286.95001220703125,288.4844055175781,287.5454406738281,288.4820861816406,297.2536315917969,288.4151916503906,1.0,0.3619182109832763,1.0,1.0,0.0,1.0,-1.2076895236968994,1.2076882123947144,1.2565574252221268e-06,0.9149397015571594,0.0,0.0,0.0,140.49952697753906,151.0,54.26178359985352,-0.0,389.1555786132813,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098205566406,0.5270130634307861,0.1099359318614006,0.1036689355969429,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.409912109375,0.5338417291641235,0.1137193962931633,0.0957851335406303,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5313501358032227,0.1123205497860908,0.0822820663452148,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095458984375,0.5102721452713013,0.100666269659996,0.1004860997200012,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.562751829624176,0.1298901885747909,0.6071779131889343,288.410888671875,286.95001220703125,288.4844055175781,287.5454406738281,288.4820861816406,297.2536315917969,288.4151916503906,1.0,0.3619182109832763,1.0,1.0,0.0,1.0,-1.2076895236968994,1.2076882123947144,1.2565574252221268e-06,0.9149397015571594,0.0,0.0,0.0,140.49952697753906,151.0,54.26178359985352,-0.0,389.1555786132813,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
