time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.5254867672920227,0.1104010269045829,0.1041838452219963,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534912109375,0.5326607823371887,0.114416629076004,0.0964352414011955,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534606933594,0.529914140701294,0.1128608360886573,0.0827375650405883,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.5083487033843994,0.1007820293307304,0.1006962358951568,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.453857421875,0.5611505508422852,0.1304888874292373,0.6103945970535278,288.4545593261719,287.04998779296875,288.5337829589844,287.58331298828125,288.53155517578125,297.2465515136719,288.4591369628906,1.0,0.365429162979126,1.0,1.0,0.0,1.0,-1.2138854265213013,1.2138841152191162,1.2675920970650625e-06,0.9198774099349976,0.0,0.0,0.0,143.7914276123047,154.0,60.62968826293945,-0.0,398.9910583496094,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.5254867672920227,0.1104010269045829,0.1041838452219963,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534912109375,0.5326607823371887,0.114416629076004,0.0964352414011955,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4534606933594,0.529914140701294,0.1128608360886573,0.0827375650405883,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530944824219,0.5083487033843994,0.1007820293307304,0.1006962358951568,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.453857421875,0.5611505508422852,0.1304888874292373,0.6103945970535278,288.4545593261719,287.04998779296875,288.5337829589844,287.58331298828125,288.53155517578125,297.2465515136719,288.4591369628906,1.0,0.365429162979126,1.0,1.0,0.0,1.0,-1.2138854265213013,1.2138841152191162,1.2675920970650625e-06,0.9198774099349976,0.0,0.0,0.0,143.7914276123047,154.0,60.62968826293945,-0.0,398.9910583496094,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953918457031,0.5243576169013977,0.1109006628394126,0.104723073542118,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955139160156,0.5318233966827393,0.1151175424456596,0.0970824211835861,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.528844952583313,0.1134167090058326,0.0831986963748931,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950866699219,0.5068604350090027,0.100964143872261,0.1009630188345909,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.5598868727684021,0.1310727894306183,0.6135132908821106,288.49658203125,287.04998779296875,288.5777893066406,287.6166687011719,288.5756225585937,297.2411804199219,288.5012512207031,1.0,0.3685841858386993,1.0,1.0,0.0,1.0,-1.22006356716156,1.220062255859375,1.2786664456143626e-06,0.9248098731040956,0.0,0.0,0.0,146.71726989746094,154.0,63.42049026489258,-0.0,408.14306640625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.5242689251899719,0.1109467297792434,0.1047723740339279,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.5317588448524475,0.1151805147528648,0.0971403867006301,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.5287603735923767,0.1134670600295066,0.0832402482628822,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.498779296875,0.5067406892776489,0.1009826958179473,0.1009888648986816,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.5597833395004272,0.1311243176460266,0.6137883067131042,288.5002746582031,287.1499938964844,288.5815124511719,287.6195068359375,288.5793762207031,297.2407531738281,288.50494384765625,1.0,0.368856132030487,1.0,1.0,0.0,1.0,-1.2206156253814695,1.2206144332885742,1.2796593864550232e-06,0.9252508878707886,0.0,0.0,0.0,146.96875,157.0,63.563255310058594,-0.0,408.9439392089844,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.5232674479484558,0.111553706228733,0.10541732609272,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.5310426354408264,0.1159912645816803,0.097884364426136,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.5277960300445557,0.1141193732619285,0.0837762728333473,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.5053536295890808,0.1012461334466934,0.101342961192131,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.5585530400276184,0.1317732036113739,0.6172531247138977,288.5464782714844,287.25,288.6272888183594,287.6537780761719,288.6252746582031,297.2358093261719,288.5511169433594,1.0,0.3722285330295563,1.0,1.0,0.0,1.0,-1.2276676893234253,1.2276663780212402,1.292391630158818e-06,0.9308890104293824,0.0,0.0,0.0,150.08351135253906,160.0,64.25962829589844,-0.0,419.0231323242188,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.5232674479484558,0.111553706228733,0.10541732609272,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.5310426354408264,0.1159912645816803,0.097884364426136,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.5277960300445557,0.1141193732619285,0.0837762728333473,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.5053536295890808,0.1012461334466934,0.101342961192131,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.5585530400276184,0.1317732036113739,0.6172531247138977,288.5464782714844,287.25,288.6272888183594,287.6537780761719,288.6252746582031,297.2358093261719,288.5511169433594,1.0,0.3722285330295563,1.0,1.0,0.0,1.0,-1.2276676893234253,1.2276663780212402,1.292391630158818e-06,0.9308890104293824,0.0,0.0,0.0,150.08351135253906,160.0,64.25962829589844,-0.0,419.0231323242188,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.5228294730186462,0.1118760928511619,0.1057572364807128,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.5307362675666809,0.1164102107286453,0.0982677266001701,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.5273665189743042,0.1144586503505706,0.0840538144111633,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.5047237873077393,0.1013966426253318,0.1015384420752525,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687255859375,0.5579699873924255,0.1320976912975311,0.6189892292022705,288.56939697265625,287.25,288.6493530273437,287.67010498046875,288.6473999023437,297.23358154296875,288.573974609375,1.0,0.3738993108272552,1.0,1.0,0.0,1.0,-1.2312687635421753,1.2312674522399902,1.298927713833109e-06,0.9337705969810486,0.0,0.0,0.0,151.62716674804688,160.0,64.00359344482422,-0.0,424.1087036132813,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.522426187992096,0.1122094467282295,0.1061072498559951,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910339355469,0.5304567217826843,0.1168359592556953,0.0986570194363594,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59100341796875,0.5269649624824524,0.1148049905896186,0.0843365117907524,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906066894531,0.5041290521621704,0.1015578284859657,0.1017443612217903,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914001464844,0.5574007630348206,0.1324201226234436,0.6207181215286255,288.5920715332031,287.3500061035156,288.6708374023437,287.68585205078125,288.6689147949219,297.2314758300781,288.5965881347656,1.0,0.3755614757537842,1.0,1.0,0.0,1.0,-1.2349004745483398,1.2348991632461548,1.3055431509201298e-06,0.9366784691810608,0.0,0.0,0.0,153.16537475585938,163.0,63.43621063232422,-0.0,429.2232055664063,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351928710937,0.5217090249061584,0.1129053756594657,0.1068342700600624,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.5299617052078247,0.1177037954330444,0.0994494631886482,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63525390625,0.5262314677238464,0.1155152469873428,0.0849147513508796,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.5030297636985779,0.1019082143902778,0.1021835952997207,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.5562884211540222,0.133054181933403,0.6241329908370972,288.63629150390625,287.45001220703125,288.7118225097656,287.7154235839844,288.7100524902344,297.2275695800781,288.6405944824219,1.0,0.3788625001907348,1.0,1.0,0.0,1.0,-1.2422125339508057,1.2422112226486206,1.3189346645958722e-06,0.942538321018219,0.0,0.0,0.0,156.2321014404297,166.0,61.54869079589844,-0.0,439.5314331054688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351928710937,0.5217090249061584,0.1129053756594657,0.1068342700600624,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.5299617052078247,0.1177037954330444,0.0994494631886482,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63525390625,0.5262314677238464,0.1155152469873428,0.0849147513508796,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.5030297636985779,0.1019082143902778,0.1021835952997207,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.5562884211540222,0.133054181933403,0.6241329908370972,288.63629150390625,287.45001220703125,288.7118225097656,287.7154235839844,288.7100524902344,297.2275695800781,288.6405944824219,1.0,0.3788625001907348,1.0,1.0,0.0,1.0,-1.2422125339508057,1.2422112226486206,1.3189346645958722e-06,0.942538321018219,0.0,0.0,0.0,156.2321014404297,166.0,61.54869079589844,-0.0,439.5314331054688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.5210937857627869,0.1136356368660926,0.1075931414961814,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776428222656,0.5295355916023254,0.118588887155056,0.1002566590905189,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.5255742073059082,0.1162444651126861,0.0855069756507873,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.5020332932472229,0.1022911816835403,0.1026547327637672,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.5551933646202087,0.1336680948734283,0.6274638175964355,288.6785583496094,287.54998779296875,288.75,287.7422180175781,288.7483825683594,297.22393798828125,288.6826171875,1.0,0.3821342587471008,1.0,1.0,0.0,1.0,-1.2495379447937012,1.2495365142822266,1.332448050561652e-06,0.9484160542488098,0.0,0.0,0.0,159.2925567626953,169.0,58.85982131958008,-0.0,449.9326171875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.5210937857627869,0.1136356368660926,0.1075931414961814,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776428222656,0.5295355916023254,0.118588887155056,0.1002566590905189,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.5255742073059082,0.1162444651126861,0.0855069756507873,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.5020332932472229,0.1022911816835403,0.1026547327637672,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.5551933646202087,0.1336680948734283,0.6274638175964355,288.6785583496094,287.54998779296875,288.75,287.7422180175781,288.7483825683594,297.22393798828125,288.6826171875,1.0,0.3821342587471008,1.0,1.0,0.0,1.0,-1.2495379447937012,1.2495365142822266,1.332448050561652e-06,0.9484160542488098,0.0,0.0,0.0,159.2925567626953,169.0,58.85982131958008,-0.0,449.9326171875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.5205643177032471,0.1143955811858177,0.1083795428276062,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.529163122177124,0.1194863617420196,0.1010747104883194,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.5249783396720886,0.1169883087277412,0.0861100479960441,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.5011240839958191,0.1027024090290069,0.1031534373760223,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.5541006326675415,0.1342566758394241,0.6306857466697693,288.7186584472656,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.22052001953125,288.7225341796875,1.0,0.385377287864685,1.0,1.0,0.0,1.0,-1.2568271160125732,1.2568258047103882,1.3459888350553229e-06,0.9542684555053712,0.0,0.0,0.0,162.3516082763672,172.0,56.09452819824219,-0.0,460.4104309082031,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.5205643177032471,0.1143955811858177,0.1083795428276062,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.529163122177124,0.1194863617420196,0.1010747104883194,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.5249783396720886,0.1169883087277412,0.0861100479960441,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.5011240839958191,0.1027024090290069,0.1031534373760223,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71807861328125,0.5541006326675415,0.1342566758394241,0.6306857466697693,288.7186584472656,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.22052001953125,288.7225341796875,1.0,0.385377287864685,1.0,1.0,0.0,1.0,-1.2568271160125732,1.2568258047103882,1.3459888350553229e-06,0.9542684555053712,0.0,0.0,0.0,162.3516082763672,172.0,56.09452819824219,-0.0,460.4104309082031,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.520114541053772,0.115186408162117,0.1091927513480186,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5288339853286743,0.1203927993774414,0.1019004806876182,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75665283203125,0.524436354637146,0.1177457794547081,0.0867225155234336,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.5002917051315308,0.1031382903456687,0.1036764457821846,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.5530033111572266,0.1348180919885635,0.6337866187095642,288.7575378417969,287.75,288.8233337402344,287.7928466796875,288.8217163085937,297.21728515625,288.76129150390625,1.0,0.3885914087295532,1.0,1.0,0.0,1.0,-1.2640546560287476,1.264053225517273,1.3595042673841815e-06,0.9600707292556764,0.0,0.0,0.0,165.41087341308594,175.0,54.29248809814453,-0.0,470.9533081054688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.520114541053772,0.115186408162117,0.1091927513480186,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566833496094,0.5288339853286743,0.1203927993774414,0.1019004806876182,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75665283203125,0.524436354637146,0.1177457794547081,0.0867225155234336,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.5002917051315308,0.1031382903456687,0.1036764457821846,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569580078125,0.5530033111572266,0.1348180919885635,0.6337866187095642,288.7575378417969,287.75,288.8233337402344,287.7928466796875,288.8217163085937,297.21728515625,288.76129150390625,1.0,0.3885914087295532,1.0,1.0,0.0,1.0,-1.2640546560287476,1.264053225517273,1.3595042673841815e-06,0.9600707292556764,0.0,0.0,0.0,165.41087341308594,175.0,54.29248809814453,-0.0,470.9533081054688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757263183594,0.5199207067489624,0.1155941560864448,0.1096105128526687,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7758483886719,0.5286843776702881,0.1208491250872612,0.1023158803582191,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757873535156,0.5241859555244446,0.1181303188204765,0.0870326831936836,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77545166015625,0.499901682138443,0.1033646240830421,0.1039460301399231,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760925292969,0.552452802658081,0.1350887864828109,0.6352916955947876,288.77667236328125,287.75,288.8416748046875,287.80548095703125,288.8400573730469,297.2158508300781,288.7803955078125,1.0,0.3901876807212829,1.0,1.0,0.0,1.0,-1.267645239830017,1.267643928527832,1.366252263323986e-06,0.9629533290863036,0.0,0.0,0.0,166.9403533935547,175.0,53.66809844970703,-0.0,476.2481994628906,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947692871094,0.5197464227676392,0.1160095185041427,0.1100352928042411,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7948608398437,0.528544545173645,0.1213075593113899,0.1027329489588737,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947998046875,0.523949146270752,0.1185186803340911,0.0873455479741096,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944641113281,0.4995281100273132,0.1035962030291557,0.1042206957936286,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79510498046875,0.5519014000892639,0.1353530436754226,0.6367675065994263,288.7956848144531,287.8500061035156,288.8599853515625,287.8180847167969,288.8583984375,297.214599609375,288.79937744140625,1.0,0.3917768001556396,1.0,1.0,0.0,1.0,-1.2712209224700928,1.2712194919586182,1.372994233861391e-06,0.9658240675926208,0.0,0.0,0.0,168.46966552734375,178.0,53.17754364013672,-0.0,481.5586242675781,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.519453227519989,0.1168623194098472,0.1109048351645469,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5282939672470093,0.1222311109304428,0.1035722941160202,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83251953125,0.5235153436660767,0.1193070635199546,0.0879793092608451,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.498830497264862,0.1040771901607513,0.1047859340906143,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.5507968664169312,0.1358630955219268,0.6396347880363464,288.8333740234375,287.95001220703125,288.89666748046875,287.84332275390625,288.89508056640625,297.21221923828125,288.8370056152344,1.0,0.3949340283870697,1.0,1.0,0.0,1.0,-1.2783310413360596,1.2783297300338743,1.3864668062524288e-06,0.9715333580970764,0.0,0.0,0.0,171.5274658203125,181.0,52.489402770996094,-0.0,492.2267761230469,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324890136719,0.519453227519989,0.1168623194098472,0.1109048351645469,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5282939672470093,0.1222311109304428,0.1035722941160202,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83251953125,0.5235153436660767,0.1193070635199546,0.0879793092608451,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321838378906,0.498830497264862,0.1040771901607513,0.1047859340906143,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.5507968664169312,0.1358630955219268,0.6396347880363464,288.8333740234375,287.95001220703125,288.89666748046875,287.84332275390625,288.89508056640625,297.21221923828125,288.8370056152344,1.0,0.3949340283870697,1.0,1.0,0.0,1.0,-1.2783310413360596,1.2783297300338743,1.3864668062524288e-06,0.9715333580970764,0.0,0.0,0.0,171.5274658203125,181.0,52.489402770996094,-0.0,492.2267761230469,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.5192317366600037,0.1177443712949752,0.1118006035685539,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.5280828475952148,0.123164415359497,0.1044191792607307,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.5231344699859619,0.1201113983988761,0.0886240974068641,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.4982078671455383,0.1045892015099525,0.1053785532712936,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702392578125,0.5496923923492432,0.1363498270511627,0.64239501953125,288.87078857421875,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2098083496094,288.8743896484375,1.0,0.3980641663074493,1.0,1.0,0.0,1.0,-1.2854009866714478,1.2853995561599731,1.3999515431351028e-06,0.9772121906280518,0.0,0.0,0.0,174.58302307128906,184.0,52.07146453857422,-0.0,502.962890625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699035644531,0.5192317366600037,0.1177443712949752,0.1118006035685539,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700256347656,0.5280828475952148,0.123164415359497,0.1044191792607307,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.5231344699859619,0.1201113983988761,0.0886240974068641,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.4982078671455383,0.1045892015099525,0.1053785532712936,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8702392578125,0.5496923923492432,0.1363498270511627,0.64239501953125,288.87078857421875,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2098083496094,288.8743896484375,1.0,0.3980641663074493,1.0,1.0,0.0,1.0,-1.2854009866714478,1.2853995561599731,1.3999515431351028e-06,0.9772121906280518,0.0,0.0,0.0,174.58302307128906,184.0,52.07146453857422,-0.0,502.962890625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5190793871879578,0.1186553239822387,0.1127223968505859,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.5279115438461304,0.1241085305809974,0.1052744165062904,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.5228037238121033,0.1209305822849273,0.0892794430255889,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.4976608157157898,0.105131097137928,0.1060002744197845,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075012207031,0.5485904216766357,0.136815145611763,0.6450563073158264,288.9080505371094,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2080993652344,288.91162109375,1.0,0.4011684656143188,1.0,1.0,0.0,1.0,-1.292442798614502,1.2924413681030271,1.4134715229374706e-06,0.982871413230896,0.0,0.0,0.0,177.63595581054688,187.0,51.81948852539063,-0.0,513.7723999023438,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5190793871879578,0.1186553239822387,0.1127223968505859,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.5279115438461304,0.1241085305809974,0.1052744165062904,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.5228037238121033,0.1209305822849273,0.0892794430255889,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.4976608157157898,0.105131097137928,0.1060002744197845,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075012207031,0.5485904216766357,0.136815145611763,0.6450563073158264,288.9080505371094,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2080993652344,288.91162109375,1.0,0.4011684656143188,1.0,1.0,0.0,1.0,-1.292442798614502,1.2924413681030271,1.4134715229374706e-06,0.982871413230896,0.0,0.0,0.0,177.63595581054688,187.0,51.81948852539063,-0.0,513.7723999023438,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.518989622592926,0.1195916905999183,0.1136679202318191,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444580078125,0.5277801752090454,0.1250644773244857,0.1061388552188873,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.5225191712379456,0.1217636689543724,0.0899445116519928,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.4971817135810852,0.1057001873850822,0.1066480502486229,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.547493577003479,0.1372613161802292,0.6476284265518188,288.9451904296875,288.25,289.00665283203125,287.9188842773437,289.0050964355469,297.2069091796875,288.94873046875,1.0,0.4042481184005737,1.0,1.0,0.0,1.0,-1.2994619607925415,1.299460530281067,1.4270376595959533e-06,0.9885165095329284,0.0,0.0,0.0,180.6864471435547,190.0,51.66829299926758,-0.0,524.658203125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.518989622592926,0.1195916905999183,0.1136679202318191,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444580078125,0.5277801752090454,0.1250644773244857,0.1061388552188873,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.5225191712379456,0.1217636689543724,0.0899445116519928,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.4971817135810852,0.1057001873850822,0.1066480502486229,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.547493577003479,0.1372613161802292,0.6476284265518188,288.9451904296875,288.25,289.00665283203125,287.9188842773437,289.0050964355469,297.2069091796875,288.94873046875,1.0,0.4042481184005737,1.0,1.0,0.0,1.0,-1.2994619607925415,1.299460530281067,1.4270376595959533e-06,0.9885165095329284,0.0,0.0,0.0,180.6864471435547,190.0,51.66829299926758,-0.0,524.658203125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.962890625,0.518965482711792,0.1200682148337364,0.1141483783721923,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630126953125,0.5277294516563416,0.1255472153425216,0.1065747663378715,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96295166015625,0.522393524646759,0.1221853569149971,0.09028060734272,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96258544921875,0.4969663321971893,0.1059946790337562,0.1069813296198844,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96319580078125,0.5469479560852051,0.1374778896570205,0.6488842368125916,288.9637451171875,288.25,289.0249938964844,287.93145751953125,289.0234375,297.2065124511719,288.96728515625,1.0,0.405779093503952,1.0,1.0,0.0,1.0,-1.30296528339386,1.3029638528823853,1.4338423852677806e-06,0.9913357496261596,0.0,0.0,0.0,182.21080017089844,190.0,51.61695098876953,-0.0,530.1309814453125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814453125,0.5189542174339294,0.1205500066280365,0.1146336272358894,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.5276888012886047,0.1260332614183426,0.1070132851600647,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.5222786664962769,0.1226105093955993,0.0906190872192382,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.4967668354511261,0.1062959879636764,0.1073209345340728,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817199707031,0.5464045405387878,0.1376904249191284,0.6501213312149048,288.9822692871094,288.3500061035156,289.0433349609375,287.94403076171875,289.0417785644531,297.2062072753906,288.9858093261719,1.0,0.4073043465614319,1.0,1.0,0.0,1.0,-1.306465983390808,1.3064645528793335,1.440664618712617e-06,0.9941542148590088,0.0,0.0,0.0,183.73452758789065,193.0,51.57701110839844,-0.0,535.6243896484375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.5189686417579651,0.1215289309620857,0.1156179308891296,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.5276375412940979,0.1270157843828201,0.1078984588384628,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185241699219,0.5220810770988464,0.1234714090824127,0.0913033112883567,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.496415764093399,0.1069200336933136,0.1080198585987091,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.5453253984451294,0.1381041556596756,0.652542769908905,289.0193176269531,288.45001220703125,289.0799865722656,287.9691162109375,289.0784606933594,297.205810546875,289.0228271484375,1.0,0.4103383719921112,1.0,1.0,0.0,1.0,-1.313464641571045,1.3134630918502808,1.45437195442355e-06,0.9997932314872742,0.0,0.0,0.0,186.780014038086,196.0,51.52159881591797,-0.0,546.6762084960938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.5189686417579651,0.1215289309620857,0.1156179308891296,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185852050781,0.5276375412940979,0.1270157843828201,0.1078984588384628,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185241699219,0.5220810770988464,0.1234714090824127,0.0913033112883567,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.496415764093399,0.1069200336933136,0.1080198585987091,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.5453253984451294,0.1381041556596756,0.652542769908905,289.0193176269531,288.45001220703125,289.0799865722656,287.9691162109375,289.0784606933594,297.205810546875,289.0228271484375,1.0,0.4103383719921112,1.0,1.0,0.0,1.0,-1.313464641571045,1.3134630918502808,1.45437195442355e-06,0.9997932314872742,0.0,0.0,0.0,186.780014038086,196.0,51.52159881591797,-0.0,546.6762084960938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555419921875,0.5190305113792419,0.1225279867649078,0.116620235145092,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.527626633644104,0.1280128955841064,0.1087950468063354,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555725097656,0.5219258069992065,0.1243468299508094,0.0919974669814109,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.4961328208446502,0.1075767427682876,0.1087484881281852,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5442579388618469,0.1385039091110229,0.6548992395401001,289.05633544921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2055358886719,289.059814453125,1.0,0.4133515655994415,1.0,1.0,0.0,1.0,-1.3204705715179443,1.3204690217971802,1.468185928388266e-06,1.0054445266723633,0.0,0.0,0.0,189.82264709472656,199.0,51.48763275146485,-0.0,557.8208618164062,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555419921875,0.5190305113792419,0.1225279867649078,0.116620235145092,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.527626633644104,0.1280128955841064,0.1087950468063354,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555725097656,0.5219258069992065,0.1243468299508094,0.0919974669814109,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.4961328208446502,0.1075767427682876,0.1087484881281852,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.5442579388618469,0.1385039091110229,0.6548992395401001,289.05633544921875,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2055358886719,289.059814453125,1.0,0.4133515655994415,1.0,1.0,0.0,1.0,-1.3204705715179443,1.3204690217971802,1.468185928388266e-06,1.0054445266723633,0.0,0.0,0.0,189.82264709472656,199.0,51.48763275146485,-0.0,557.8208618164062,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0925598144531,0.5191382169723511,0.1235471740365028,0.1176404431462287,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.5276559591293335,0.129025399684906,0.109703704714775,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09259033203125,0.5218121409416199,0.1252373307943344,0.0927019342780113,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.4959178268909454,0.1082658693194389,0.1095080003142356,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.5432032942771912,0.1388909369707107,0.6571964025497437,289.0933532714844,288.64752197265625,289.1533203125,288.0192565917969,289.1517944335937,297.2056579589844,289.0968017578125,1.0,0.4163452684879303,1.0,1.0,0.0,1.0,-1.3274933099746704,1.3274918794631958,1.4821262084296905e-06,1.0111163854599,0.0,0.0,0.0,192.86251831054688,202.0,51.466590881347656,-0.0,569.0647583007812,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0925598144531,0.5191382169723511,0.1235471740365028,0.1176404431462287,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.5276559591293335,0.129025399684906,0.109703704714775,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09259033203125,0.5218121409416199,0.1252373307943344,0.0927019342780113,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.4959178268909454,0.1082658693194389,0.1095080003142356,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0928039550781,0.5432032942771912,0.1388909369707107,0.6571964025497437,289.0933532714844,288.64752197265625,289.1533203125,288.0192565917969,289.1517944335937,297.2056579589844,289.0968017578125,1.0,0.4163452684879303,1.0,1.0,0.0,1.0,-1.3274933099746704,1.3274918794631958,1.4821262084296905e-06,1.0111163854599,0.0,0.0,0.0,192.86251831054688,202.0,51.466590881347656,-0.0,569.0647583007812,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5192902684211731,0.1245866119861602,0.1186786368489265,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.5277249813079834,0.1300538927316665,0.1106249690055847,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12957763671875,0.5217394232749939,0.1261434257030487,0.0934170857071876,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.4957667589187622,0.1089861616492271,0.110297106206417,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5421621799468994,0.1392662823200225,0.6594393849372864,289.1303405761719,288.7196044921875,289.19000244140625,288.0442810058594,289.1884765625,297.2061462402344,289.1337890625,1.0,0.4193207025527954,1.0,1.0,0.0,1.0,-1.334538817405701,1.334537386894226,1.496205754847324e-06,1.0168133974075315,0.0,0.0,0.0,195.8999481201172,205.0,51.45326232910156,-0.0,580.412841796875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
