time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381840,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5192902684211731,0.1245866119861602,0.1186786368489265,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.5277249813079834,0.1300538927316665,0.1106249690055847,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12957763671875,0.5217394232749939,0.1261434257030487,0.0934170857071876,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.4957667589187622,0.1089861616492271,0.110297106206417,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297912597656,0.5421621799468994,0.1392662823200225,0.6594393849372864,289.1303405761719,288.7196044921875,289.19000244140625,288.0442810058594,289.1884765625,297.2061462402344,289.1337890625,1.0,0.4193207025527954,1.0,1.0,0.0,1.0,-1.334538817405701,1.334537386894226,1.496205754847324e-06,1.0168133974075315,0.0,0.0,0.0,195.8999481201172,205.0,51.45326232910156,-0.0,580.412841796875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.519382894039154,0.125114157795906,0.1192046925425529,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481628417969,0.5277745127677917,0.13057442009449,0.1110905557870864,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481018066406,0.5217185020446777,0.1266026198863983,0.093778870999813,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.4957145154476166,0.109357863664627,0.1107026636600494,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1482849121094,0.5416468977928162,0.1394498199224472,0.6605415940284729,289.1488342285156,288.7056579589844,289.2083435058594,288.0567932128906,289.2068176269531,297.2065124511719,289.1522827148437,1.0,0.4208017885684967,1.0,1.0,0.0,1.0,-1.3380719423294067,1.338070511817932,1.5033019735710695e-06,1.0196728706359863,0.0,0.0,0.0,197.4176483154297,205.0,51.44852828979492,-0.0,586.1271362304688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16656494140625,0.5194859504699707,0.1256467401981353,0.1197352036833763,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666564941406,0.5278335809707642,0.1310990452766418,0.1115593612194061,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665954589844,0.5217073559761047,0.127065822482109,0.0941434130072593,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.4956763982772827,0.1097365021705627,0.111114926636219,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1667785644531,0.541135311126709,0.1396309584379196,0.6616323590278625,289.1673278808594,288.7901916503906,289.2266540527344,288.0692749023437,289.22515869140625,297.2069396972656,289.1707458496094,1.0,0.4222787916660309,1.0,1.0,0.0,1.0,-1.3416128158569336,1.3416112661361694,1.5104373005669911e-06,1.0225403308868408,0.0,0.0,0.0,198.93495178222656,208.0,51.444618225097656,-0.0,591.8694458007812,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035522460937,0.5197231769561768,0.1267271190881729,0.1208097785711288,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.5279806852340698,0.1321615278720855,0.1125072538852691,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.5217143893241882,0.1280045211315155,0.094880923628807,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.4956404268741607,0.1105140522122383,0.1119587048888206,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037658691406,0.5401241183280945,0.1399866193532943,0.6637828350067139,289.2043151855469,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2080383300781,289.2077331542969,1.0,0.4252209663391113,1.0,1.0,0.0,1.0,-1.3487210273742676,1.3487194776535034,1.524833692201355e-06,1.028301477432251,0.0,0.0,0.0,201.9682159423828,211.0,51.43864822387695,-0.0,603.4407348632812,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035522460937,0.5197231769561768,0.1267271190881729,0.1208097785711288,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.5279806852340698,0.1321615278720855,0.1125072538852691,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.5217143893241882,0.1280045211315155,0.094880923628807,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.4956404268741607,0.1105140522122383,0.1119587048888206,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037658691406,0.5401241183280945,0.1399866193532943,0.6637828350067139,289.2043151855469,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2080383300781,289.2077331542969,1.0,0.4252209663391113,1.0,1.0,0.0,1.0,-1.3487210273742676,1.3487194776535034,1.524833692201355e-06,1.028301477432251,0.0,0.0,0.0,201.9682159423828,211.0,51.43864822387695,-0.0,603.4407348632812,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.5200017690658569,0.1278283447027206,0.1219028383493423,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.5281689763069153,0.1332438141107559,0.1134704202413559,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.5217607617378235,0.12896029651165,0.0956301465630531,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.4956575632095337,0.1113191917538642,0.1128283441066742,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.5391297340393066,0.1403342932462692,0.665895402431488,289.2413024902344,288.927001953125,289.29998779296875,288.11920166015625,289.2984924316406,297.2094116210937,289.24468994140625,1.0,0.4281479716300964,1.0,1.0,0.0,1.0,-1.355872631072998,1.355871081352234,1.5394144838865031e-06,1.0341033935546875,0.0,0.0,0.0,204.9992218017578,214.0,51.43447494506836,-0.0,615.1324462890625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.5200017690658569,0.1278283447027206,0.1219028383493423,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.5281689763069153,0.1332438141107559,0.1134704202413559,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.5217607617378235,0.12896029651165,0.0956301465630531,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.4956575632095337,0.1113191917538642,0.1128283441066742,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.5391297340393066,0.1403342932462692,0.665895402431488,289.2413024902344,288.927001953125,289.29998779296875,288.11920166015625,289.2984924316406,297.2094116210937,289.24468994140625,1.0,0.4281479716300964,1.0,1.0,0.0,1.0,-1.355872631072998,1.355871081352234,1.5394144838865031e-06,1.0341033935546875,0.0,0.0,0.0,204.9992218017578,214.0,51.43447494506836,-0.0,615.1324462890625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5203210115432739,0.1289505958557129,0.1230145692825317,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.5284003615379333,0.1343477815389633,0.11445052921772,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.5218461155891418,0.1299335956573486,0.0963914021849632,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.4957268238067627,0.1121522858738899,0.1137241870164871,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.5381531119346619,0.1406750380992889,0.6679748892784119,289.2782897949219,288.9931945800781,289.336669921875,288.1441345214844,289.3351745605469,297.2110595703125,289.2816467285156,1.0,0.4310609996318817,1.0,1.0,0.0,1.0,-1.3630768060684204,1.3630752563476562,1.5541996845058748e-06,1.039952516555786,0.0,0.0,0.0,208.0279541015625,217.0,51.4315185546875,-0.0,626.951904296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.5203210115432739,0.1289505958557129,0.1230145692825317,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.5284003615379333,0.1343477815389633,0.11445052921772,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2775573730469,0.5218461155891418,0.1299335956573486,0.0963914021849632,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.4957268238067627,0.1121522858738899,0.1137241870164871,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.5381531119346619,0.1406750380992889,0.6679748892784119,289.2782897949219,288.9931945800781,289.336669921875,288.1441345214844,289.3351745605469,297.2110595703125,289.2816467285156,1.0,0.4310609996318817,1.0,1.0,0.0,1.0,-1.3630768060684204,1.3630752563476562,1.5541996845058748e-06,1.039952516555786,0.0,0.0,0.0,208.0279541015625,217.0,51.4315185546875,-0.0,626.951904296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.5206802487373352,0.1300940662622451,0.1241451948881149,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.5286755561828613,0.1354745030403137,0.1154486238956451,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.5219700932502747,0.1309249550104141,0.0971650779247284,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.4958472549915313,0.1130134463310241,0.1146464645862579,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.5371947884559631,0.1410096883773803,0.6700253486633301,289.31524658203125,289.05792236328125,289.3733215332031,288.16900634765625,289.3718566894531,297.212890625,289.318603515625,1.0,0.4339610040187835,1.0,1.0,0.0,1.0,-1.3703408241271973,1.370339274406433,1.569205551277264e-06,1.0458537340164185,0.0,0.0,0.0,211.054428100586,220.0,51.4294319152832,-0.0,638.9054565429688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31451416015625,0.5206802487373352,0.1300940662622451,0.1241451948881149,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3146057128906,0.5286755561828613,0.1354745030403137,0.1154486238956451,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.5219700932502747,0.1309249550104141,0.0971650779247284,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.4958472549915313,0.1130134463310241,0.1146464645862579,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314697265625,0.5371947884559631,0.1410096883773803,0.6700253486633301,289.31524658203125,289.05792236328125,289.3733215332031,288.16900634765625,289.3718566894531,297.212890625,289.318603515625,1.0,0.4339610040187835,1.0,1.0,0.0,1.0,-1.3703408241271973,1.370339274406433,1.569205551277264e-06,1.0458537340164185,0.0,0.0,0.0,211.054428100586,220.0,51.4294319152832,-0.0,638.9054565429688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330078125,0.5208743214607239,0.1306736320257187,0.1247174963355064,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5288293361663818,0.1360464692115783,0.115954503417015,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330383300781,0.5220462083816528,0.1314274370670318,0.0975565910339355,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.4959258735179901,0.1134543642401695,0.1151173412799835,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.5367226600646973,0.1411750167608261,0.671040952205658,289.333740234375,289.04217529296875,289.39166259765625,288.18145751953125,289.3901672363281,297.2138977050781,289.3370666503906,1.0,0.4354064464569092,1.0,1.0,0.0,1.0,-1.3739967346191406,1.373995065689087,1.576794488755695e-06,1.0488245487213137,0.0,0.0,0.0,212.5669403076172,220.0,51.42862701416016,-0.0,644.9342651367188,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.5210776329040527,0.1312583237886428,0.1252943724393844,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.5289936661720276,0.1366241574287414,0.1164649426937103,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.5221315026283264,0.1319344192743301,0.0979512259364128,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.4960163831710815,0.1139020472764968,0.1155946105718612,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.5362551808357239,0.1413391381502151,0.6720507740974426,289.35223388671875,289.1211853027344,289.4100036621094,288.1938781738281,289.40850830078125,297.2149353027344,289.3555603027344,1.0,0.4368490278720855,1.0,1.0,0.0,1.0,-1.3776689767837524,1.3776674270629885,1.584442316016066e-06,1.0518091917037964,0.0,0.0,0.0,214.0790557861328,223.0,51.42793273925781,-0.0,650.9986572265625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38848876953125,0.5215114951133728,0.1324429512023925,0.1264617443084716,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.5293535590171814,0.1377968937158584,0.1174996048212051,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885192871094,0.5223293900489807,0.1329620629549026,0.0987499207258224,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.4962321519851684,0.1148175522685051,0.1165681406855583,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3886413574219,0.5353346467018127,0.1416641622781753,0.6740548610687256,289.3891906738281,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.2171630859375,289.3925170898437,1.0,0.4397258758544922,1.0,1.0,0.0,1.0,-1.3850648403167725,1.3850631713867188,1.599919073669298e-06,1.057820200920105,0.0,0.0,0.0,217.1021270751953,226.0,51.42682266235352,-0.0,663.2363891601562,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38848876953125,0.5215114951133728,0.1324429512023925,0.1264617443084716,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885803222656,0.5293535590171814,0.1377968937158584,0.1174996048212051,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885192871094,0.5223293900489807,0.1329620629549026,0.0987499207258224,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.4962321519851684,0.1148175522685051,0.1165681406855583,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3886413574219,0.5353346467018127,0.1416641622781753,0.6740548610687256,289.3891906738281,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.2171630859375,289.3925170898437,1.0,0.4397258758544922,1.0,1.0,0.0,1.0,-1.3850648403167725,1.3850631713867188,1.599919073669298e-06,1.057820200920105,0.0,0.0,0.0,217.1021270751953,226.0,51.42682266235352,-0.0,663.2363891601562,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.5219811797142029,0.1336480379104614,0.1276473999023437,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.5297552347183228,0.1389933228492736,0.1185531318187713,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.522563636302948,0.134008377790451,0.0995615050196647,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251708984375,0.4964935779571533,0.1157601550221443,0.1175672113895416,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42559814453125,0.5344333648681641,0.1419853717088699,0.6760403513908386,289.4261779785156,289.24334716796875,289.4833374023437,288.2435302734375,289.4818725585937,297.21954345703125,289.4294738769531,1.0,0.4425922334194183,1.0,1.0,0.0,1.0,-1.3925329446792605,1.392531394958496,1.6156473066075705e-06,1.0638893842697144,0.0,0.0,0.0,220.1235198974609,229.0,51.426025390625,-0.0,675.6234130859375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42547607421875,0.5219811797142029,0.1336480379104614,0.1276473999023437,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255676269531,0.5297552347183228,0.1389933228492736,0.1185531318187713,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.522563636302948,0.134008377790451,0.0995615050196647,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251708984375,0.4964935779571533,0.1157601550221443,0.1175672113895416,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42559814453125,0.5344333648681641,0.1419853717088699,0.6760403513908386,289.4261779785156,289.24334716796875,289.4833374023437,288.2435302734375,289.4818725585937,297.21954345703125,289.4294738769531,1.0,0.4425922334194183,1.0,1.0,0.0,1.0,-1.3925329446792605,1.392531394958496,1.6156473066075705e-06,1.0638893842697144,0.0,0.0,0.0,220.1235198974609,229.0,51.426025390625,-0.0,675.6234130859375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.5224842429161072,0.1348727643489837,0.1288506090641021,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.5301966071128845,0.1402129679918289,0.1196251437067985,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.522832453250885,0.1350729912519455,0.1003857403993606,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.4967978596687317,0.1167288199067115,0.1185908615589141,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46258544921875,0.5335515141487122,0.1423034965991974,0.6780106425285339,289.463134765625,289.3021850585937,289.5199890136719,288.2683410644531,289.5185546875,297.2220764160156,289.4664306640625,1.0,0.4454488158226013,1.0,1.0,0.0,1.0,-1.40007483959198,1.4000731706619265,1.631631562304392e-06,1.0700162649154663,0.0,0.0,0.0,223.1437530517578,217.0,51.425411224365234,-0.0,688.1640014648438,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.5224842429161072,0.1348727643489837,0.1288506090641021,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4625549316406,0.5301966071128845,0.1402129679918289,0.1196251437067985,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.522832453250885,0.1350729912519455,0.1003857403993606,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.4967978596687317,0.1167288199067115,0.1185908615589141,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46258544921875,0.5335515141487122,0.1423034965991974,0.6780106425285339,289.463134765625,289.3021850585937,289.5199890136719,288.2683410644531,289.5185546875,297.2220764160156,289.4664306640625,1.0,0.4454488158226013,1.0,1.0,0.0,1.0,-1.40007483959198,1.4000731706619265,1.631631562304392e-06,1.0700162649154663,0.0,0.0,0.0,223.1437530517578,217.0,51.425411224365234,-0.0,688.1640014648438,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.5255153179168701,0.1361336857080459,0.1298670172691345,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5332725048065186,0.1414668262004852,0.1205303817987442,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.5256292223930359,0.1361688822507858,0.1010624021291732,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991760253906,0.4992232620716095,0.1177341789007186,0.1194207519292831,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49957275390625,0.5353090167045593,0.1426298767328262,0.6789332032203674,289.5001525878906,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2248840332031,289.5033874511719,1.0,0.4435459673404693,1.0,1.0,0.0,1.0,-1.4054909944534302,1.4054893255233765,1.6432160236945492e-06,1.0744588375091553,0.0,0.0,0.0,220.46466064453125,220.0,51.41388320922852,-0.0,685.6381225585938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.5255153179168701,0.1361336857080459,0.1298670172691345,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4995422363281,0.5332725048065186,0.1414668262004852,0.1205303817987442,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.5256292223930359,0.1361688822507858,0.1010624021291732,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991760253906,0.4992232620716095,0.1177341789007186,0.1194207519292831,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49957275390625,0.5353090167045593,0.1426298767328262,0.6789332032203674,289.5001525878906,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2248840332031,289.5033874511719,1.0,0.4435459673404693,1.0,1.0,0.0,1.0,-1.4054909944534302,1.4054893255233765,1.6432160236945492e-06,1.0744588375091553,0.0,0.0,0.0,220.46466064453125,220.0,51.41388320922852,-0.0,685.6381225585938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179138183594,0.5267878770828247,0.1367861628532409,0.1304189711809158,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5180053710937,0.5345491170883179,0.1421137005090713,0.1210200786590576,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179138183594,0.5267788171768188,0.1367362141609192,0.1014326438307762,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5176086425781,0.5002326369285583,0.1182577461004257,0.1198801919817924,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5180053710937,0.5359050631523132,0.1428036391735077,0.6795585751533508,289.5185852050781,289.3420104980469,289.57501220703125,288.3054504394531,289.57354736328125,297.2264404296875,289.5218200683594,1.0,0.4435274302959442,1.0,1.0,0.0,1.0,-1.4085909128189087,1.408589243888855,1.6498428294653422e-06,1.0769730806350708,0.0,0.0,0.0,219.78045654296875,220.0,51.38102722167969,-0.0,686.2130737304688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.5278043150901794,0.1374452710151672,0.1310027092695236,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.53643798828125,0.53555828332901,0.14276884496212,0.1215386614203453,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.536376953125,0.5276713371276855,0.1373104304075241,0.101827286183834,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.5010321140289307,0.1187901869416236,0.1203742325305938,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364685058594,0.5362223982810974,0.1429795175790786,0.6803174614906311,289.5370178222656,289.41552734375,289.59332275390625,288.3178100585937,289.5918884277344,297.22802734375,289.540283203125,1.0,0.4438023269176483,1.0,1.0,0.0,1.0,-1.4120017290115356,1.412000060081482,1.6571585774727282e-06,1.07974374294281,0.0,0.0,0.0,219.7068786621093,223.0,51.37650680541992,-0.0,688.474365234375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.5294306874275208,0.1387760788202285,0.1322187036275863,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733947753906,0.5371600985527039,0.1440979242324829,0.1226238384842872,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57330322265625,0.5290524959564209,0.1384731382131576,0.1026552692055702,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.5023066997528076,0.1198753863573074,0.1214203611016273,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733947753906,0.5364165902137756,0.1433319002389907,0.682021975517273,289.5739440917969,289.4700012207031,289.6300048828125,288.342529296875,289.6285705566406,297.2312316894531,289.5771789550781,1.0,0.445062905550003,1.0,1.0,0.0,1.0,-1.4192898273468018,1.419288158416748,1.67285440966225e-06,1.0856562852859497,0.0,0.0,0.0,220.50392150878903,226.0,51.38273239135742,-0.0,695.627197265625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733337402344,0.5294306874275208,0.1387760788202285,0.1322187036275863,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733947753906,0.5371600985527039,0.1440979242324829,0.1226238384842872,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57330322265625,0.5290524959564209,0.1384731382131576,0.1026552692055702,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.5023066997528076,0.1198753863573074,0.1214203611016273,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5733947753906,0.5364165902137756,0.1433319002389907,0.682021975517273,289.5739440917969,289.4700012207031,289.6300048828125,288.342529296875,289.6285705566406,297.2312316894531,289.5771789550781,1.0,0.445062905550003,1.0,1.0,0.0,1.0,-1.4192898273468018,1.419288158416748,1.67285440966225e-06,1.0856562852859497,0.0,0.0,0.0,220.50392150878903,226.0,51.38273239135742,-0.0,695.627197265625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102905273437,0.5306822657585144,0.1401198059320449,0.1334789395332336,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6103515625,0.538383424282074,0.1454482823610305,0.1237553879618644,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.5300644040107727,0.1396510303020477,0.1035192757844924,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.5032877326011658,0.1209834590554237,0.1225227043032646,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6103210449219,0.5362078547477722,0.1436810940504074,0.6838758587837219,289.61090087890625,289.52301025390625,289.6666564941406,288.3672180175781,289.6652526855469,297.2344055175781,289.6141052246094,1.0,0.4469644129276275,1.0,1.0,0.0,1.0,-1.4269866943359375,1.4269849061965942,1.6895272665351513e-06,1.091891527175903,0.0,0.0,0.0,222.15792846679688,229.0,51.39500045776367,-0.0,705.2033081054688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102905273437,0.5306822657585144,0.1401198059320449,0.1334789395332336,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6103515625,0.538383424282074,0.1454482823610305,0.1237553879618644,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.5300644040107727,0.1396510303020477,0.1035192757844924,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.5032877326011658,0.1209834590554237,0.1225227043032646,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6103210449219,0.5362078547477722,0.1436810940504074,0.6838758587837219,289.61090087890625,289.52301025390625,289.6666564941406,288.3672180175781,289.6652526855469,297.2344055175781,289.6141052246094,1.0,0.4469644129276275,1.0,1.0,0.0,1.0,-1.4269866943359375,1.4269849061965942,1.6895272665351513e-06,1.091891527175903,0.0,0.0,0.0,222.15792846679688,229.0,51.39500045776367,-0.0,705.2033081054688,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6472473144531,0.5317067503929138,0.1414755880832672,0.1347695142030716,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473083496094,0.539381742477417,0.1468183547258377,0.124920405447483,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6472473144531,0.5308549404144287,0.1408428251743316,0.1044082641601562,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.5040963292121887,0.1221123859286308,0.1236656233668327,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64727783203125,0.5357546806335449,0.144025519490242,0.6858068704605103,289.6478576660156,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.237548828125,289.65106201171875,1.0,0.4492539763450622,1.0,1.0,0.0,1.0,-1.4349385499954224,1.4349368810653689,1.7068584838852985e-06,1.098325252532959,0.0,0.0,0.0,224.338607788086,232.0,51.40661239624024,-0.0,716.3251342773438,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6472473144531,0.5317067503929138,0.1414755880832672,0.1347695142030716,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473083496094,0.539381742477417,0.1468183547258377,0.124920405447483,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6472473144531,0.5308549404144287,0.1408428251743316,0.1044082641601562,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.5040963292121887,0.1221123859286308,0.1236656233668327,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64727783203125,0.5357546806335449,0.144025519490242,0.6858068704605103,289.6478576660156,289.57452392578125,289.7033386230469,288.3918762207031,289.701904296875,297.237548828125,289.65106201171875,1.0,0.4492539763450622,1.0,1.0,0.0,1.0,-1.4349385499954224,1.4349368810653689,1.7068584838852985e-06,1.098325252532959,0.0,0.0,0.0,224.338607788086,232.0,51.40661239624024,-0.0,716.3251342773438,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842346191406,0.5325983762741089,0.1428442895412445,0.1360834836959839,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842956542969,0.5402522087097168,0.1482083797454834,0.1261121183633804,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.5315181612968445,0.1420490443706512,0.1053165420889854,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.504809558391571,0.1232620030641555,0.1248407661914825,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842346191406,0.5351575613021851,0.1443664729595184,0.6877795457839966,289.684814453125,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2398376464844,289.6880187988281,1.0,0.4517790675163269,1.0,1.0,0.0,1.0,-1.4430681467056274,1.4430664777755735,1.7246884453925304e-06,1.1048943996429443,0.0,0.0,0.0,226.84524536132807,235.0,51.41558074951172,-0.0,728.4696044921875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842346191406,0.5325983762741089,0.1428442895412445,0.1360834836959839,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842956542969,0.5402522087097168,0.1482083797454834,0.1261121183633804,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.5315181612968445,0.1420490443706512,0.1053165420889854,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.504809558391571,0.1232620030641555,0.1248407661914825,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842346191406,0.5351575613021851,0.1443664729595184,0.6877795457839966,289.684814453125,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2398376464844,289.6880187988281,1.0,0.4517790675163269,1.0,1.0,0.0,1.0,-1.4430681467056274,1.4430664777755735,1.7246884453925304e-06,1.1048943996429443,0.0,0.0,0.0,226.84524536132807,235.0,51.41558074951172,-0.0,728.4696044921875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.5330145359039307,0.1435339897871017,0.1367481052875518,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027893066406,0.54066002368927,0.148911252617836,0.1267168670892715,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.5318220853805542,0.142657995223999,0.1057769805192947,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.5051468014717102,0.1238448545336723,0.1254390031099319,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.5348275303840637,0.144537091255188,0.6887795329093933,289.70330810546875,289.60516357421875,289.7583312988281,288.4288024902344,289.7569274902344,297.2406616210937,289.7064819335937,1.0,0.453099250793457,1.0,1.0,0.0,1.0,-1.4471914768218994,1.4471896886825562,1.7337749795842683e-06,1.1082230806350708,0.0,0.0,0.0,228.179443359375,235.0,51.41904067993164,-0.0,734.8230590820312,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72119140625,0.5334188342094421,0.1442274153232574,0.1374173313379287,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212829589844,0.5410577654838562,0.1496194303035736,0.127327024936676,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72119140625,0.5321154594421387,0.1432709991931915,0.1062412336468696,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.5054775476455688,0.124433048069477,0.1260436773300171,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212219238281,0.5344851016998291,0.1447078734636306,0.6897872686386108,289.7218017578125,289.6731872558594,289.77667236328125,288.44110107421875,289.7752685546875,297.24151611328125,289.7249755859375,1.0,0.4544454216957092,1.0,1.0,0.0,1.0,-1.4513496160507202,1.451347827911377,1.7429675835956004e-06,1.1115777492523191,0.0,0.0,0.0,229.5508270263672,238.0,51.42198181152344,-0.0,741.3216552734375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581787109375,0.5342069268226624,0.1456259936094284,0.1387691348791122,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582702636719,0.5418379306793213,0.151052325963974,0.1285631358623504,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581787109375,0.532685399055481,0.1445097178220749,0.1071808114647865,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.5061318278312683,0.1256260126829147,0.1272716969251632,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581787109375,0.53377765417099,0.1450499594211578,0.6918198466300964,289.7587585449219,289.7203369140625,289.8133239746094,288.4656677246094,289.8119506835937,297.2431640625,289.7619323730469,1.0,0.4571936726570129,1.0,1.0,0.0,1.0,-1.4597604274749756,1.4597586393356323,1.7616523564356612e-06,1.118356704711914,0.0,0.0,0.0,232.3754730224609,241.0,51.4265251159668,-0.0,754.6785278320312,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
