time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581787109375,0.5342069268226624,0.1456259936094284,0.1387691348791122,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582702636719,0.5418379306793213,0.151052325963974,0.1285631358623504,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581787109375,0.532685399055481,0.1445097178220749,0.1071808114647865,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.5061318278312683,0.1256260126829147,0.1272716969251632,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581787109375,0.53377765417099,0.1450499594211578,0.6918198466300964,289.7587585449219,289.7203369140625,289.8133239746094,288.4656677246094,289.8119506835937,297.2431640625,289.7619323730469,1.0,0.4571936726570129,1.0,1.0,0.0,1.0,-1.4597604274749756,1.4597586393356323,1.7616523564356612e-06,1.118356704711914,0.0,0.0,0.0,232.3754730224609,241.0,51.4265251159668,-0.0,754.6785278320312,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.5349845290184021,0.1470405161380767,0.1401377320289611,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952575683594,0.5426152348518372,0.1525076180696487,0.1298194378614425,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.533250093460083,0.1457658559083938,0.1081344485282898,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.5067904591560364,0.1268412768840789,0.12852343916893,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.5330573916435242,0.1453929990530014,0.693869411945343,289.7957458496094,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2447814941406,289.79888916015625,1.0,0.4599895477294922,1.0,1.0,0.0,1.0,-1.4682856798171997,1.4682838916778564,1.7807149106374709e-06,1.1252189874649048,0.0,0.0,0.0,235.2731475830078,244.0,51.4295768737793,-0.0,768.4224243164062,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.5349845290184021,0.1470405161380767,0.1401377320289611,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952575683594,0.5426152348518372,0.1525076180696487,0.1298194378614425,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.533250093460083,0.1457658559083938,0.1081344485282898,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.5067904591560364,0.1268412768840789,0.12852343916893,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.5330573916435242,0.1453929990530014,0.693869411945343,289.7957458496094,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2447814941406,289.79888916015625,1.0,0.4599895477294922,1.0,1.0,0.0,1.0,-1.4682856798171997,1.4682838916778564,1.7807149106374709e-06,1.1252189874649048,0.0,0.0,0.0,235.2731475830078,244.0,51.4295768737793,-0.0,768.4224243164062,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.5361369252204895,0.1488137990236282,0.1416999399662017,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.5437808036804199,0.1543372273445129,0.1312578171491623,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.534198522567749,0.1473881602287292,0.1092417687177658,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.5078256130218506,0.1284329146146774,0.1299904435873031,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.5327200889587402,0.1460950076580047,0.6968531012535095,289.8326721191406,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2496032714844,289.8358154296875,1.0,0.462875485420227,1.0,1.0,0.0,1.0,-1.4788625240325928,1.47886061668396,1.804498651836184e-06,1.1336822509765625,0.0,0.0,0.0,238.0555877685547,247.0,51.42065048217773,-0.0,783.597900390625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321228027344,0.5361369252204895,0.1488137990236282,0.1416999399662017,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8321838378906,0.5437808036804199,0.1543372273445129,0.1312578171491623,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.534198522567749,0.1473881602287292,0.1092417687177658,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.5078256130218506,0.1284329146146774,0.1299904435873031,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.5327200889587402,0.1460950076580047,0.6968531012535095,289.8326721191406,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.2496032714844,289.8358154296875,1.0,0.462875485420227,1.0,1.0,0.0,1.0,-1.4788625240325928,1.47886061668396,1.804498651836184e-06,1.1336822509765625,0.0,0.0,0.0,238.0555877685547,247.0,51.42065048217773,-0.0,783.597900390625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.869140625,0.5382117629051208,0.1511108875274658,0.143739104270935,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.5459205508232117,0.1567417830228805,0.1331568509340286,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.5361064672470093,0.1495645940303802,0.1107371821999549,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.5098178386688232,0.1306087523698806,0.132006898522377,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690795898437,0.5333808064460754,0.1473758518695831,0.7024056911468506,289.86968994140625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2593688964844,289.872802734375,1.0,0.4660180509090423,1.0,1.0,0.0,1.0,-1.4948718547821045,1.4948700666427612,1.8408629784971708e-06,1.1464669704437256,0.0,0.0,0.0,240.546630859375,250.0,51.49283981323242,-0.0,802.4891357421875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.869140625,0.5382117629051208,0.1511108875274658,0.143739104270935,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86920166015625,0.5459205508232117,0.1567417830228805,0.1331568509340286,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8691101074219,0.5361064672470093,0.1495645940303802,0.1107371821999549,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.5098178386688232,0.1306087523698806,0.132006898522377,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690795898437,0.5333808064460754,0.1473758518695831,0.7024056911468506,289.86968994140625,289.8529357910156,289.92333984375,288.54034423828125,289.9219665527344,297.2593688964844,289.872802734375,1.0,0.4660180509090423,1.0,1.0,0.0,1.0,-1.4948718547821045,1.4948700666427612,1.8408629784971708e-06,1.1464669704437256,0.0,0.0,0.0,240.546630859375,250.0,51.49283981323242,-0.0,802.4891357421875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876953125,0.5394839644432068,0.1523970812559127,0.1448931396007537,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88775634765625,0.5472536087036133,0.1581061333417892,0.1342457234859466,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876647949219,0.5373164415359497,0.1508051007986068,0.1115993857383728,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.5110844373703003,0.1318629533052444,0.1331830620765686,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876342773437,0.533990740776062,0.1481818109750747,0.7059744596481323,289.88824462890625,289.8316650390625,289.9416809082031,288.5531616210937,289.9403076171875,297.265380859375,289.891357421875,1.0,0.4677006006240845,1.0,1.0,0.0,1.0,-1.504525661468506,1.504523754119873,1.863013835645688e-06,1.1541714668273926,0.0,0.0,0.0,241.7521514892578,250.0,51.55139923095703,-0.0,813.2501220703125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062805175781,0.5408667922019958,0.1537558138370514,0.1461169123649597,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063720703125,0.5487156510353088,0.1595589071512222,0.1354099661111831,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062805175781,0.5386513471603394,0.152127593755722,0.1125225573778152,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.5124900937080383,0.1332082003355026,0.1344505548477172,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.5347419381141663,0.1490780860185623,0.7099737524986267,289.9068298339844,289.8941955566406,289.9599914550781,288.56610107421875,289.9586486816406,297.2718200683594,289.9099426269531,1.0,0.4694562256336212,1.0,1.0,0.0,1.0,-1.5150693655014038,1.515067458152771,1.887398639155436e-06,1.1625820398330688,0.0,0.0,0.0,242.9543609619141,253.0,51.61396789550781,-0.0,824.8082885742188,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435729980469,0.5438867807388306,0.1566571295261383,0.1487391293048858,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.5519429445266724,0.1626926809549331,0.1379314213991165,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.5416158437728882,0.1549825072288513,0.114523559808731,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.5156446099281311,0.1361337900161743,0.1372195333242416,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.5365854501724243,0.1511020809412002,0.7190684676170349,289.944091796875,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2856750488281,289.9471740722656,1.0,0.4731752872467041,1.0,1.0,0.0,1.0,-1.5384223461151123,1.5384204387664795,1.9421220258664107e-06,1.181194543838501,0.0,0.0,0.0,245.38018798828125,256.0,51.73545455932617,-0.0,850.1480712890625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435729980469,0.5438867807388306,0.1566571295261383,0.1487391293048858,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.5519429445266724,0.1626926809549331,0.1379314213991165,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.5416158437728882,0.1549825072288513,0.114523559808731,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.5156446099281311,0.1361337900161743,0.1372195333242416,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.5365854501724243,0.1511020809412002,0.7190684676170349,289.944091796875,289.9339904785156,289.9966735839844,288.59228515625,289.9953308105469,297.2856750488281,289.9471740722656,1.0,0.4731752872467041,1.0,1.0,0.0,1.0,-1.5384223461151123,1.5384204387664795,1.9421220258664107e-06,1.181194543838501,0.0,0.0,0.0,245.38018798828125,256.0,51.73545455932617,-0.0,850.1480712890625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5471701622009277,0.1597697585821151,0.1515594571828842,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.555488109588623,0.1660922914743423,0.1406751573085785,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809265136719,0.5448927879333496,0.1580805629491806,0.1167015507817268,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.5191825032234192,0.1393327713012695,0.1402578502893448,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.538798451423645,0.1533920615911483,0.7294109463691711,289.9814758300781,289.9723205566406,290.0333251953125,288.6187744140625,290.03204345703125,297.3002319335937,289.9844970703125,1.0,0.4771509766578674,1.0,1.0,0.0,1.0,-1.5643609762191772,1.5643589496612549,2.004060888793901e-06,1.2018424272537231,0.0,0.0,0.0,247.8553924560547,259.0,51.84022903442383,-0.0,878.2744750976562,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.5471701622009277,0.1597697585821151,0.1515594571828842,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.555488109588623,0.1660922914743423,0.1406751573085785,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809265136719,0.5448927879333496,0.1580805629491806,0.1167015507817268,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.5191825032234192,0.1393327713012695,0.1402578502893448,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.538798451423645,0.1533920615911483,0.7294109463691711,289.9814758300781,289.9723205566406,290.0333251953125,288.6187744140625,290.03204345703125,297.3002319335937,289.9844970703125,1.0,0.4771509766578674,1.0,1.0,0.0,1.0,-1.5643609762191772,1.5643589496612549,2.004060888793901e-06,1.2018424272537231,0.0,0.0,0.0,247.8553924560547,259.0,51.84022903442383,-0.0,878.2744750976562,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.5506604313850403,0.163067489862442,0.1545508056879043,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.5592831373214722,0.1697269529104232,0.1436128914356231,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.5484205484390259,0.1613927334547042,0.1190332695841789,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.52304607629776,0.1427725702524185,0.1435304582118988,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.5413145422935486,0.1559128165245056,0.7408226728439331,290.0188903808594,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.3151550292969,290.0219116210937,1.0,0.4813580513000488,1.0,1.0,0.0,1.0,-1.5925291776657104,1.5925270318984983,2.072704774036538e-06,1.2242350578308103,0.0,0.0,0.0,250.3835601806641,262.0,51.92398452758789,-0.0,909.04296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.5506604313850403,0.163067489862442,0.1545508056879043,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184631347656,0.5592831373214722,0.1697269529104232,0.1436128914356231,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.5484205484390259,0.1613927334547042,0.1190332695841789,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.52304607629776,0.1427725702524185,0.1435304582118988,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.5413145422935486,0.1559128165245056,0.7408226728439331,290.0188903808594,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.3151550292969,290.0219116210937,1.0,0.4813580513000488,1.0,1.0,0.0,1.0,-1.5925291776657104,1.5925270318984983,2.072704774036538e-06,1.2242350578308103,0.0,0.0,0.0,250.3835601806641,262.0,51.92398452758789,-0.0,909.04296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.5543200373649597,0.1665315926074981,0.157694011926651,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.5632799863815308,0.1735741645097732,0.1467241197824478,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.5521566867828369,0.1648980677127838,0.121502086520195,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.5271942615509033,0.146429181098938,0.1470116823911667,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.5440886616706848,0.1586386412382125,0.7531733512878418,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3302001953125,290.0593566894531,1.0,0.4857711791992187,1.0,1.0,0.0,1.0,-1.622667908668518,1.6226657629013062,2.147747636627173e-06,1.2481608390808103,0.0,0.0,0.0,252.9561309814453,265.0,51.98833847045898,-0.0,942.3480834960938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.5543200373649597,0.1665315926074981,0.157694011926651,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.5632799863815308,0.1735741645097732,0.1467241197824478,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.5521566867828369,0.1648980677127838,0.121502086520195,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.5271942615509033,0.146429181098938,0.1470116823911667,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.5440886616706848,0.1586386412382125,0.7531733512878418,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3302001953125,290.0593566894531,1.0,0.4857711791992187,1.0,1.0,0.0,1.0,-1.622667908668518,1.6226657629013062,2.147747636627173e-06,1.2481608390808103,0.0,0.0,0.0,252.9561309814453,265.0,51.98833847045898,-0.0,942.3480834960938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746765136719,0.5562067627906799,0.1683233678340912,0.1593197435140609,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0747375488281,0.5653453469276428,0.1755744367837906,0.1483418643474578,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746459960937,0.554095447063446,0.166720300912857,0.1227855086326599,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.074462890625,0.529367983341217,0.1483354121446609,0.1488267630338668,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0745849609375,0.545565128326416,0.1600746512413025,0.7596809267997742,290.0751647949219,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.33770751953125,290.0780944824219,1.0,0.4880505502223968,1.0,1.0,0.0,1.0,-1.6384371519088743,1.638434886932373,2.1876696791878203e-06,1.260665774345398,0.0,0.0,0.0,254.2561798095703,265.0,52.014068603515625,-0.0,959.9525756835938,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09344482421875,0.5581279397010803,0.1701534986495971,0.1609800159931183,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.093505859375,0.5674505829811096,0.1776241064071655,0.1499994546175003,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09344482421875,0.5560773015022278,0.1685873121023178,0.1241003200411796,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.5316039323806763,0.1502917259931564,0.1506894528865814,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.5470972657203674,0.1615573763847351,0.7663995027542114,290.09393310546875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.34521484375,290.0968322753906,1.0,0.4903760254383087,1.0,1.0,0.0,1.0,-1.65465247631073,1.654650330543518,2.229193569291965e-06,1.2735148668289185,0.0,0.0,0.0,255.5636444091797,268.0,52.03609848022461,-0.0,978.19140625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.5620644092559814,0.173925369977951,0.1644006967544555,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.5717685222625732,0.1818677186965942,0.1534305214881897,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.5601597428321838,0.1724519580602646,0.1268211305141449,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.5362509489059448,0.1543502956628799,0.1545530259609222,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.5503190755844116,0.1646583080291748,0.7804461717605591,290.1315002441406,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3601379394531,290.1343688964844,1.0,0.4951595962047577,1.0,1.0,0.0,1.0,-1.6883749961853027,1.6883727312088013,2.3170807708083885e-06,1.3002065420150757,0.0,0.0,0.0,258.19635009765625,271.0,52.07057571411133,-0.0,1016.5860595703124,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.5620644092559814,0.173925369977951,0.1644006967544555,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.5717685222625732,0.1818677186965942,0.1534305214881897,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.5601597428321838,0.1724519580602646,0.1268211305141449,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.5362509489059448,0.1543502956628799,0.1545530259609222,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.5503190755844116,0.1646583080291748,0.7804461717605591,290.1315002441406,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3601379394531,290.1343688964844,1.0,0.4951595962047577,1.0,1.0,0.0,1.0,-1.6883749961853027,1.6883727312088013,2.3170807708083885e-06,1.3002065420150757,0.0,0.0,0.0,258.19635009765625,271.0,52.07057571411133,-0.0,1016.5860595703124,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.5661138892173767,0.1778426319360733,0.1679512709379196,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5762124061584473,0.1863002032041549,0.1570127457380294,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.5643857717514038,0.1764873713254928,0.1296607106924057,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.5411143898963928,0.1585994213819503,0.1585963517427444,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16851806640625,0.5537381768226624,0.1679353863000869,0.7952818274497986,290.1690673828125,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3749389648437,290.171875,1.0,0.5001145005226135,1.0,1.0,0.0,1.0,-1.7237735986709597,1.723771095275879,2.4115606720442884e-06,1.3281818628311155,0.0,0.0,0.0,260.8468933105469,274.0,52.09445571899414,-0.0,1057.5936279296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.5661138892173767,0.1778426319360733,0.1679512709379196,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686706542969,0.5762124061584473,0.1863002032041549,0.1570127457380294,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1686096191406,0.5643857717514038,0.1764873713254928,0.1296607106924057,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.5411143898963928,0.1585994213819503,0.1585963517427444,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16851806640625,0.5537381768226624,0.1679353863000869,0.7952818274497986,290.1690673828125,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3749389648437,290.171875,1.0,0.5001145005226135,1.0,1.0,0.0,1.0,-1.7237735986709597,1.723771095275879,2.4115606720442884e-06,1.3281818628311155,0.0,0.0,0.0,260.8468933105469,274.0,52.09445571899414,-0.0,1057.5936279296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.5702589750289917,0.1818999499082565,0.1716263741254806,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.206298828125,0.5807591080665588,0.1909156441688537,0.1607408076524734,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.568734884262085,0.1806879341602325,0.1326146423816681,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.5461689233779907,0.1630325615406036,0.16281259059906,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.5573367476463318,0.171381875872612,0.8108730912208557,290.2066650390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3895874023437,290.2094421386719,1.0,0.5052338242530823,1.0,1.0,0.0,1.0,-1.7607805728912354,1.7607780694961548,2.5127644676103955e-06,1.357383370399475,0.0,0.0,0.0,263.5093078613281,277.0,52.10988235473633,-0.0,1101.276123046875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.5702589750289917,0.1818999499082565,0.1716263741254806,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.206298828125,0.5807591080665588,0.1909156441688537,0.1607408076524734,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.568734884262085,0.1806879341602325,0.1326146423816681,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.5461689233779907,0.1630325615406036,0.16281259059906,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.5573367476463318,0.171381875872612,0.8108730912208557,290.2066650390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3895874023437,290.2094421386719,1.0,0.5052338242530823,1.0,1.0,0.0,1.0,-1.7607805728912354,1.7607780694961548,2.5127644676103955e-06,1.357383370399475,0.0,0.0,0.0,263.5093078613281,277.0,52.10988235473633,-0.0,1101.276123046875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.57448410987854,0.1860936284065246,0.1754222959280014,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.5853879451751709,0.195710226893425,0.1646112650632858,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.5731884837150574,0.1850499212741851,0.1356800347566604,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5513899922370911,0.1676454395055771,0.1671971827745437,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.5610990524291992,0.174993947148323,0.8271985650062561,290.2442626953125,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.403564453125,290.2469787597656,1.0,0.510513961315155,1.0,1.0,0.0,1.0,-1.7993524074554443,1.7993497848510742,2.620882469273056e-06,1.3877720832824707,0.0,0.0,0.0,266.17938232421875,280.0,52.118465423583984,-0.0,1147.7252197265625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.57448410987854,0.1860936284065246,0.1754222959280014,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.5853879451751709,0.195710226893425,0.1646112650632858,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.5731884837150574,0.1850499212741851,0.1356800347566604,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5513899922370911,0.1676454395055771,0.1671971827745437,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.5610990524291992,0.174993947148323,0.8271985650062561,290.2442626953125,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.403564453125,290.2469787597656,1.0,0.510513961315155,1.0,1.0,0.0,1.0,-1.7993524074554443,1.7993497848510742,2.620882469273056e-06,1.3877720832824707,0.0,0.0,0.0,266.17938232421875,280.0,52.118465423583984,-0.0,1147.7252197265625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.5766215920448303,0.1882401406764984,0.1773641109466552,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.587726354598999,0.1981730163097381,0.166598379611969,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.5754482746124268,0.1872898936271667,0.1372533142566681,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.5540542006492615,0.1700174361467361,0.1694507151842117,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.5630371570587158,0.176861360669136,0.8356319069862366,290.2630615234375,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4101867675781,290.2657470703125,1.0,0.5132130980491638,1.0,1.0,0.0,1.0,-1.8192119598388672,1.8192092180252075,2.6775933292810805e-06,1.403400182723999,0.0,0.0,0.0,267.515869140625,280.0,52.12052917480469,-0.0,1172.016845703125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.5787738561630249,0.1904198825359344,0.1793351769447326,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.5900783538818359,0.2006797343492508,0.1686202585697174,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.5777277946472168,0.1895694136619568,0.1388537436723709,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.5567509531974792,0.1724333316087722,0.1717451959848404,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813415527344,0.5650116801261902,0.1787697672843933,0.8442469835281372,290.2818603515625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4167785644531,290.2845153808594,1.0,0.5159520506858826,1.0,1.0,0.0,1.0,-1.839455842971801,1.839453101158142,2.7361295451555634e-06,1.4193183183670044,0.0,0.0,0.0,268.8529663085937,283.0,52.12147903442383,-0.0,1197.047119140625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.5831157565116882,0.1948777735233307,0.183363988995552,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.5948137640953064,0.2058238238096237,0.1727673262357711,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.582337498664856,0.1942458748817443,0.1421352475881576,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.562228798866272,0.1773954927921295,0.1764556169509887,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.5690611600875854,0.1827075630426406,0.862013041973114,290.3194580078125,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4298095703125,290.3220520019531,1.0,0.5215494632720947,1.0,1.0,0.0,1.0,-1.881080865859985,1.881078004837036,2.858784455384012e-06,1.4520113468170166,0.0,0.0,0.0,271.5287170410156,286.0,52.120262145996094,-0.0,1249.3865966796875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.5831157565116882,0.1948777735233307,0.183363988995552,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.5948137640953064,0.2058238238096237,0.1727673262357711,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.582337498664856,0.1942458748817443,0.1421352475881576,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.562228798866272,0.1773954927921295,0.1764556169509887,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.5690611600875854,0.1827075630426406,0.862013041973114,290.3194580078125,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4298095703125,290.3220520019531,1.0,0.5215494632720947,1.0,1.0,0.0,1.0,-1.881080865859985,1.881078004837036,2.858784455384012e-06,1.4520113468170166,0.0,0.0,0.0,271.5287170410156,286.0,52.120262145996094,-0.0,1249.3865966796875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.5874936580657959,0.1994636207818985,0.1875052899122238,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567199707031,0.5995737910270691,0.211138516664505,0.1770491302013397,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.586997926235199,0.1990755200386047,0.1455217897891998,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.5677948594093323,0.1825275868177414,0.1813241988420486,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.5732274651527405,0.1868022829294204,0.8804726004600525,290.3570251464844,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.442626953125,290.3595886230469,1.0,0.5273042917251587,1.0,1.0,0.0,1.0,-1.924181342124939,1.9241783618927,2.989013182741473e-06,1.4858118295669556,0.0,0.0,0.0,274.2059326171875,289.0,52.11530685424805,-0.0,1304.858642578125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.5874936580657959,0.1994636207818985,0.1875052899122238,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567199707031,0.5995737910270691,0.211138516664505,0.1770491302013397,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.586997926235199,0.1990755200386047,0.1455217897891998,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.5677948594093323,0.1825275868177414,0.1813241988420486,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.5732274651527405,0.1868022829294204,0.8804726004600525,290.3570251464844,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.442626953125,290.3595886230469,1.0,0.5273042917251587,1.0,1.0,0.0,1.0,-1.924181342124939,1.9241783618927,2.989013182741473e-06,1.4858118295669556,0.0,0.0,0.0,274.2059326171875,289.0,52.11530685424805,-0.0,1304.858642578125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.5918935537338257,0.2041747868061065,0.1917565166950225,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.6043407320976257,0.2166212201118469,0.1814633905887603,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.591691792011261,0.2040557712316513,0.1490114331245422,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.5734225511550903,0.1878266781568527,0.1863479316234588,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.577492892742157,0.1910505443811416,0.8996091485023499,290.3946228027344,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4552917480469,290.3971252441406,1.0,0.5332159996032715,1.0,1.0,0.0,1.0,-1.968725562095642,1.968722462654113,3.127009904346778e-06,1.5206925868988037,0.0,0.0,0.0,276.8841857910156,292.0,52.107120513916016,-0.0,1363.5987548828125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.5918935537338257,0.2041747868061065,0.1917565166950225,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.6043407320976257,0.2166212201118469,0.1814633905887603,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.591691792011261,0.2040557712316513,0.1490114331245422,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.5734225511550903,0.1878266781568527,0.1863479316234588,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.577492892742157,0.1910505443811416,0.8996091485023499,290.3946228027344,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4552917480469,290.3971252441406,1.0,0.5332159996032715,1.0,1.0,0.0,1.0,-1.968725562095642,1.968722462654113,3.127009904346778e-06,1.5206925868988037,0.0,0.0,0.0,276.8841857910156,292.0,52.107120513916016,-0.0,1363.5987548828125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
