time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.5963005423545837,0.2090073972940445,0.1961141377687454,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.431884765625,0.609096348285675,0.2222677916288375,0.1860066652297973,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.5964008569717407,0.2091827392578125,0.1526013314723968,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.5790844559669495,0.1932883709669113,0.1915224939584732,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.43170166015625,0.5818384885787964,0.1954480111598968,0.919402241706848,290.43218994140625,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4677734375,290.4346618652344,1.0,0.5392831563949585,1.0,1.0,0.0,1.0,-2.014671564102173,2.014668226242065,3.272919684604858e-06,1.5566192865371704,0.0,0.0,0.0,279.5629272460937,295.0,52.09612655639648,-0.0,1425.736083984375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.5963005423545837,0.2090073972940445,0.1961141377687454,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.431884765625,0.609096348285675,0.2222677916288375,0.1860066652297973,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317932128906,0.5964008569717407,0.2091827392578125,0.1526013314723968,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4316711425781,0.5790844559669495,0.1932883709669113,0.1915224939584732,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.43170166015625,0.5818384885787964,0.1954480111598968,0.919402241706848,290.43218994140625,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4677734375,290.4346618652344,1.0,0.5392831563949585,1.0,1.0,0.0,1.0,-2.014671564102173,2.014668226242065,3.272919684604858e-06,1.5566192865371704,0.0,0.0,0.0,279.5629272460937,295.0,52.09612655639648,-0.0,1425.736083984375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.5985032320022583,0.2114688009023666,0.1983324289321899,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4506530761719,0.6114650964736938,0.225152313709259,0.1883264929056167,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.5987567901611328,0.211800992488861,0.1544336974620819,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.5819212198257446,0.1960799098014831,0.1941660493612289,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.5840367674827576,0.1977024227380752,0.9295435547828674,290.4509582519531,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4739685058594,290.4533996582031,1.0,0.5423755049705505,1.0,1.0,0.0,1.0,-2.0381667613983154,2.038163423538208,3.348915015521925e-06,1.5749717950820925,0.0,0.0,0.0,280.90252685546875,295.0,52.089752197265625,-0.0,1458.1326904296875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693603515625,0.6007030010223389,0.213959664106369,0.200576439499855,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.46942138671875,0.6137953996658325,0.228077083826065,0.1906779110431671,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693603515625,0.6011108756065369,0.2144552171230316,0.1562905609607696,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46923828125,0.5847577452659607,0.1989112943410873,0.1968464702367782,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4692687988281,0.5862491726875305,0.1999934166669845,0.9398452043533324,290.4697265625,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4800720214844,290.47216796875,1.0,0.5455068945884705,1.0,1.0,0.0,1.0,-2.062004566192627,2.0620012283325195,3.4269692150701303e-06,1.5935791730880735,0.0,0.0,0.0,282.2422790527344,298.0,52.08286666870117,-0.0,1491.439208984375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50689697265625,0.6050884127616882,0.2190283089876175,0.2051403224468231,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069885253906,0.6183299422264099,0.2340459674596786,0.1954744756221771,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50689697265625,0.6058065295219421,0.219870239496231,0.1600769162178039,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.590418815612793,0.2046920955181121,0.2023164927959442,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.5907082557678223,0.2046838402748108,0.9609241485595704,290.5072631835937,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4921875,290.5096435546875,1.0,0.5518868565559387,1.0,1.0,0.0,1.0,-2.1106951236724854,2.110691547393799,3.5893767744710203e-06,1.6315487623214722,0.0,0.0,0.0,284.92205810546875,301.0,52.06769180297852,-0.0,1560.8641357421875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50689697265625,0.6050884127616882,0.2190283089876175,0.2051403224468231,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069885253906,0.6183299422264099,0.2340459674596786,0.1954744756221771,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50689697265625,0.6058065295219421,0.219870239496231,0.1600769162178039,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.590418815612793,0.2046920955181121,0.2023164927959442,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.5907082557678223,0.2046838402748108,0.9609241485595704,290.5072631835937,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4921875,290.5096435546875,1.0,0.5518868565559387,1.0,1.0,0.0,1.0,-2.1106951236724854,2.110691547393799,3.5893767744710203e-06,1.6315487623214722,0.0,0.0,0.0,284.92205810546875,301.0,52.06769180297852,-0.0,1560.8641357421875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.6094458699226379,0.2242109030485153,0.209803506731987,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445251464844,0.6227710843086243,0.2401725053787231,0.2003946602344513,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.6104745864868164,0.2254259437322616,0.1639589965343475,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.5960469841957092,0.2106286734342575,0.2079304009675979,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.5952006578445435,0.209517553448677,0.982630491256714,290.5447998046875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5041198730469,290.547119140625,1.0,0.5584235191345215,1.0,1.0,0.0,1.0,-2.160721778869629,2.1607182025909424,3.7603986129397526e-06,1.6705113649368286,0.0,0.0,0.0,287.60260009765625,304.0,52.05094528198242,-0.0,1634.1875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.6094458699226379,0.2242109030485153,0.209803506731987,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445251464844,0.6227710843086243,0.2401725053787231,0.2003946602344513,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.6104745864868164,0.2254259437322616,0.1639589965343475,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.5960469841957092,0.2106286734342575,0.2079304009675979,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.5952006578445435,0.209517553448677,0.982630491256714,290.5447998046875,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5041198730469,290.547119140625,1.0,0.5584235191345215,1.0,1.0,0.0,1.0,-2.160721778869629,2.1607182025909424,3.7603986129397526e-06,1.6705113649368286,0.0,0.0,0.0,287.60260009765625,304.0,52.05094528198242,-0.0,1634.1875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.6137348413467407,0.229504108428955,0.21456278860569,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.6271913051605225,0.2464533448219299,0.205435574054718,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.6150381565093994,0.2311192452907562,0.1679344773292541,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.6016221046447754,0.2167175114154815,0.2136846631765365,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.5997107625007629,0.214491605758667,1.004949927330017,290.5823059082031,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.515869140625,290.5845642089844,1.0,0.5651161074638367,1.0,1.0,0.0,1.0,-2.21205472946167,2.212050676345825,3.940258466172963e-06,1.710444688796997,0.0,0.0,0.0,290.28350830078125,307.0,52.03289031982422,-0.0,1711.576416015625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.6137348413467407,0.229504108428955,0.21456278860569,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.6271913051605225,0.2464533448219299,0.205435574054718,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.6150381565093994,0.2311192452907562,0.1679344773292541,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.6016221046447754,0.2167175114154815,0.2136846631765365,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.5997107625007629,0.214491605758667,1.004949927330017,290.5823059082031,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.515869140625,290.5845642089844,1.0,0.5651161074638367,1.0,1.0,0.0,1.0,-2.21205472946167,2.212050676345825,3.940258466172963e-06,1.710444688796997,0.0,0.0,0.0,290.28350830078125,307.0,52.03289031982422,-0.0,1711.576416015625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.617868185043335,0.2349049597978592,0.2194153815507888,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.6316465735435486,0.2528856694698334,0.2105948328971862,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.6194413900375366,0.2369475811719894,0.172001451253891,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.6071266531944275,0.2229556739330291,0.2195763140916824,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.6042242050170898,0.2196035236120224,1.0278708934783936,290.6197814941406,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.52740478515625,290.6220092773437,1.0,0.5719641447067261,1.0,1.0,0.0,1.0,-2.264666557312012,2.264662265777588,4.129185526835499e-06,1.751328945159912,0.0,0.0,0.0,292.9649658203125,310.0,52.013763427734375,-0.0,1793.2113037109375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.617868185043335,0.2349049597978592,0.2194153815507888,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.6316465735435486,0.2528856694698334,0.2105948328971862,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61944580078125,0.6194413900375366,0.2369475811719894,0.172001451253891,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.6071266531944275,0.2229556739330291,0.2195763140916824,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6193542480469,0.6042242050170898,0.2196035236120224,1.0278708934783936,290.6197814941406,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.52740478515625,290.6220092773437,1.0,0.5719641447067261,1.0,1.0,0.0,1.0,-2.264666557312012,2.264662265777588,4.129185526835499e-06,1.751328945159912,0.0,0.0,0.0,292.9649658203125,310.0,52.013763427734375,-0.0,1793.2113037109375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.6198940873146057,0.2376445531845092,0.2218755483627319,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.6339004039764404,0.2561573088169098,0.2132177501916885,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.6216084361076355,0.2399111837148666,0.1740683764219284,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.6098470687866211,0.2261293977499008,0.2225723415613174,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.6064774990081787,0.2222100496292114,1.0395514965057373,290.6385192871094,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5331115722656,290.6407470703125,1.0,0.5754458904266357,1.0,1.0,0.0,1.0,-2.291440010070801,2.291435718536377,4.227105819154531e-06,1.772119164466858,0.0,0.0,0.0,294.3057556152344,310.0,52.003868103027344,-0.0,1835.673583984375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.6219034194946289,0.2404099553823471,0.2243579775094986,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.6361774206161499,0.2594657838344574,0.2158692926168441,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.6237645149230957,0.2429075688123703,0.1761574298143386,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.6125349998474121,0.2293393611907959,0.2256015688180923,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568298339844,0.6087266206741333,0.2248501032590866,1.0513778924942017,290.6572570800781,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5387878417969,290.6594543457031,1.0,0.5789662003517151,1.0,1.0,0.0,1.0,-2.3185231685638428,2.318518877029419,4.327375336288242e-06,1.793140172958374,0.0,0.0,0.0,295.6466979980469,313.0,51.99374008178711,-0.0,1879.2672119140625,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.6258987188339233,0.2460173666477203,0.2293889671564102,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.6408126950263977,0.2661924660205841,0.2212579399347305,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.6280732750892639,0.2489981651306152,0.1804016232490539,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.6177016496658325,0.235867291688919,0.23175910115242,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.6131871342658997,0.2302303910255432,1.075466513633728,290.6947021484375,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5499572753906,290.69683837890625,1.0,0.5861225128173828,1.0,1.0,0.0,1.0,-2.3736138343811035,2.3736093044281006,4.535104380920529e-06,1.835873246192932,0.0,0.0,0.0,298.3309631347656,316.0,51.97313690185547,-0.0,1969.9678955078125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.6258987188339233,0.2460173666477203,0.2293889671564102,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.6408126950263977,0.2661924660205841,0.2212579399347305,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.6280732750892639,0.2489981651306152,0.1804016232490539,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943054199219,0.6177016496658325,0.235867291688919,0.23175910115242,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942749023437,0.6131871342658997,0.2302303910255432,1.075466513633728,290.6947021484375,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5499572753906,290.69683837890625,1.0,0.5861225128173828,1.0,1.0,0.0,1.0,-2.3736138343811035,2.3736093044281006,4.535104380920529e-06,1.835873246192932,0.0,0.0,0.0,298.3309631347656,316.0,51.97313690185547,-0.0,1969.9678955078125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.6298989653587341,0.251725286245346,0.2345066517591476,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.6455696225166321,0.2730644345283508,0.2267596572637558,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.6324171423912048,0.2552180886268616,0.1847331374883651,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.6226887106895447,0.2425380200147628,0.2380475550889969,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.6174989938735962,0.2357433140277862,1.1001317501068115,290.7321472167969,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5609436035156,290.7342224121094,1.0,0.5934308767318726,1.0,1.0,0.0,1.0,-2.4299256801605225,2.4299209117889404,4.752635959448526e-06,1.87952208518982,0.0,0.0,0.0,301.0214233398437,319.0,51.95218276977539,-0.0,2065.550537109375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.6298989653587341,0.251725286245346,0.2345066517591476,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.6455696225166321,0.2730644345283508,0.2267596572637558,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.6324171423912048,0.2552180886268616,0.1847331374883651,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.6226887106895447,0.2425380200147628,0.2380475550889969,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.6174989938735962,0.2357433140277862,1.1001317501068115,290.7321472167969,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5609436035156,290.7342224121094,1.0,0.5934308767318726,1.0,1.0,0.0,1.0,-2.4299256801605225,2.4299209117889404,4.752635959448526e-06,1.87952208518982,0.0,0.0,0.0,301.0214233398437,319.0,51.95218276977539,-0.0,2065.550537109375,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.6339386701583862,0.2575297653675079,0.2397072464227676,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.6504563689231873,0.2800772190093994,0.2323706597089767,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.6368322372436523,0.2615634202957153,0.1891489923000335,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.6276082396507263,0.2493470758199691,0.2444623559713363,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.6217130422592163,0.2413849979639053,1.1253547668457031,290.76953125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57177734375,290.7716064453125,1.0,0.6008877158164978,1.0,1.0,0.0,1.0,-2.4874184131622314,2.4874136447906494,4.980119229003321e-06,1.924060583114624,0.0,0.0,0.0,303.7142333984375,322.0,51.93094253540039,-0.0,2166.18701171875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.6339386701583862,0.2575297653675079,0.2397072464227676,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7693176269531,0.6504563689231873,0.2800772190093994,0.2323706597089767,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.6368322372436523,0.2615634202957153,0.1891489923000335,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.6276082396507263,0.2493470758199691,0.2444623559713363,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.6217130422592163,0.2413849979639053,1.1253547668457031,290.76953125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57177734375,290.7716064453125,1.0,0.6008877158164978,1.0,1.0,0.0,1.0,-2.4874184131622314,2.4874136447906494,4.980119229003321e-06,1.924060583114624,0.0,0.0,0.0,303.7142333984375,322.0,51.93094253540039,-0.0,2166.18701171875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.6380444765090942,0.2634296119213104,0.2449894845485687,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.655476450920105,0.2872305512428283,0.2380905300378799,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.6413455605506897,0.2680339515209198,0.1936488896608352,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.6325435042381287,0.2562941908836365,0.2510029971599579,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.6258971095085144,0.2471553683280944,1.1511344909667969,290.80694580078125,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5824279785156,290.8089599609375,1.0,0.6084946990013123,1.0,1.0,0.0,1.0,-2.5460872650146484,2.546082019805908,5.217831130721606e-06,1.969491004943848,0.0,0.0,0.0,306.40789794921875,325.0,51.9095573425293,-0.0,2272.1201171875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.6380444765090942,0.2634296119213104,0.2449894845485687,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.655476450920105,0.2872305512428283,0.2380905300378799,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.6413455605506897,0.2680339515209198,0.1936488896608352,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065795898437,0.6325435042381287,0.2562941908836365,0.2510029971599579,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.6258971095085144,0.2471553683280944,1.1511344909667969,290.80694580078125,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5824279785156,290.8089599609375,1.0,0.6084946990013123,1.0,1.0,0.0,1.0,-2.5460872650146484,2.546082019805908,5.217831130721606e-06,1.969491004943848,0.0,0.0,0.0,306.40789794921875,325.0,51.9095573425293,-0.0,2272.1201171875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252868652344,0.6401277780532837,0.2664142549037933,0.2476602792739868,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.6580352187156677,0.2908589243888855,0.2409904450178146,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253173828125,0.6436442136764526,0.2713152170181274,0.1959296911954879,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82525634765625,0.6350350975990295,0.2598184645175934,0.2543194890022278,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252258300781,0.6279945373535156,0.2500879466533661,1.1642287969589231,290.8256225585937,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.58770751953125,290.82763671875,1.0,0.6123540997505188,1.0,1.0,0.0,1.0,-2.5758533477783203,2.57584810256958,5.34057608092553e-06,1.9925355911254885,0.0,0.0,0.0,307.7545166015625,325.0,51.89889907836914,-0.0,2327.137939453125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.6422333717346191,0.269421637058258,0.2503504157066345,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440856933594,0.6606252789497375,0.2945214211940765,0.24391670525074,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843994140625,0.6459725499153137,0.2746269702911377,0.1982308328151703,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8439636230469,0.6375498175621033,0.2633762955665588,0.2576664388179779,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8439025878906,0.6301029324531555,0.2530518770217895,1.1774582862854004,290.84429931640625,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.5929260253906,290.8462829589844,1.0,0.6162509918212891,1.0,1.0,0.0,1.0,-2.6059041023254395,2.605898857116699,5.465947197080823e-06,2.015798807144165,0.0,0.0,0.0,309.1009216308594,328.0,51.88821029663086,-0.0,2383.56298828125,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.6227631680446003e-21,-8.113815840223002e-22,-8.113815840223002e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729858398437,0.6455492377281189,0.2741346955299377,0.2545646131038666,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730773925781,0.6647058725357056,0.3002748787403106,0.2485117763280868,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.6496481895446777,0.2798284590244293,0.2018435150384903,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729553222656,0.6415086984634399,0.2689659297466278,0.2629226148128509,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8729248046875,0.6334089040756226,0.2577153146266937,1.1982638835906982,290.873291015625,288.9736328125,290.9051208496094,289.1953125,290.90435791015625,297.6009521484375,290.875244140625,1.0,0.6223756074905396,1.0,1.0,0.0,1.0,-2.6531200408935547,2.653114557266236,5.665865955961635e-06,2.0523476600646973,0.9631963968276978,0.9631963968276978,0.0,311.1905822753906,328.0,51.87169647216797,-0.0,2474.02685546875,1.0,283.1596069335937,287.8759460449219,290.3896179199219,290.6837463378906,293.1499938964844,293.1499938964844,283.1499938964844,0.0013445981312543,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5114645918478118e-09,2.582106750637081e-09,1.0000007072408224e-10,1.4796164293784386e-07,1.447952229227667e-07,3.1664231237016342e-09,0.0,0.0,-0.0,3.2953514164546505e-05,0.0,6.445298288138002e-12,6.032233823560773e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.6465057134628296,0.2752883732318878,0.2557803988456726,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.6658860445022583,0.3017917275428772,0.2498432099819183,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.480224609375,0.6507126092910767,0.2811706662178039,0.2028893828392028,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.486083984375,0.6426554918289185,0.2704507708549499,0.2644461691379547,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.492431640625,0.6343632936477661,0.2589375376701355,1.2042981386184692,290.4351501464844,288.9634704589844,290.913330078125,289.1988525390625,290.9125671386719,297.60223388671875,290.0634155273437,1.0,0.6241554021835327,1.0,1.0,0.0,1.0,-2.666803359985352,2.666797637939453,5.724501534132287e-06,2.062952995300293,0.9629518985748292,0.9629518985748292,0.0,311.8017883300781,331.0,5726.23095703125,-0.0,2500.711181640625,1.0,283.19879150390625,290.5918273925781,290.47735595703125,291.001953125,293.1499938964844,293.1499938964844,283.1499938964844,1793.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7488770484924316,0.7488923668861389,1.3316764579940354e-07,4.029300212860107,4.029288768768311,1.1297993296466302e-05,0.0,0.0,-0.0,4257.39599609375,0.0,16.4396915435791,1818.39697265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6397589445114136,0.2660662829875946,0.2522414922714233,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.6613056063652039,0.2971725165843963,0.2494788169860839,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777282714844,0.6455899477005005,0.2751662135124206,0.201778158545494,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787658691406,0.6388487815856934,0.2665769457817077,0.2644403278827667,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5801696777344,0.6300697326660156,0.2542495131492615,1.2005025148391724,287.569580078125,288.9259033203125,290.9436340332031,289.2113342285156,290.94287109375,297.50494384765625,287.5242614746094,1.0,0.6279058456420898,1.0,1.0,0.0,1.0,-2.656255006790161,2.6562492847442627,5.682402388629271e-06,2.0562891960144043,0.9198971390724182,0.9198971390724182,0.0,321.46881103515625,331.0,14879.40234375,-0.0,2525.9169921875,1.0,283.175537109375,286.8870849609375,292.2042541503906,292.880859375,293.1499938964844,293.1499938964844,283.1499938964844,2771.4990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0272942502051591,1.0,0.0,0.0,1.0406755208969116,1.040677547454834,7.262886470016383e-08,4.265491962432861,4.265481948852539,9.78961725195404e-06,0.0,0.0,-0.0,4429.36572265625,0.0,35.243202209472656,1895.3782958984373,0.0,0.0,0.2653066515922546,1.0,0.0,3.0,1.0,0.0
12387600,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.6369760036468506,0.2637556791305542,0.2502643764019012,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.6591142416000366,0.2957840263843536,0.2485191524028778,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228515625,0.6432865858078003,0.2735070586204529,0.2007378786802292,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4236145019531,0.6369235515594482,0.2653454542160034,0.2634719908237457,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247436523437,0.6280303001403809,0.2528016865253448,1.1950656175613403,287.4164428710937,288.85400390625,290.95001220703125,289.2138671875,290.9492492675781,297.4820251464844,287.3799743652344,1.0,0.6280246376991272,1.0,1.0,0.0,1.0,-2.6435799598693848,2.643574476242065,5.62842024010024e-06,2.046534538269043,0.9154931306838988,0.9154931306838988,0.0,324.2417297363281,334.0,15678.890625,-0.0,2516.157470703125,1.0,283.171142578125,286.70758056640625,292.5126647949219,293.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,3268.995849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.06296918541193,1.0,0.0,0.0,1.1237062215805054,1.1237084865570068,8.438060916660106e-08,4.265797138214111,4.265787124633789,9.787013368622866e-06,0.0,0.0,-0.0,4524.6279296875,0.0,44.415470123291016,1895.4197998046875,0.0,0.0,0.2886410653591156,1.0,0.0,3.0,1.0,0.0
12387660,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.6280071139335632,0.2564849555492401,0.2435111403465271,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.6519688367843628,0.2911384403705597,0.2449528723955154,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.635802149772644,0.2680525183677673,0.1969946026802063,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874572753906,0.630552351474762,0.2611453533172607,0.2597671151161194,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.620976984500885,0.2476583570241928,1.173670768737793,286.98248291015625,288.8250427246094,290.9737243652344,289.2230224609375,290.9729309082031,297.4047546386719,286.9561462402344,1.0,0.6274716258049011,1.0,1.0,0.0,1.0,-2.5957608222961426,2.5957553386688232,5.426510142569896e-06,2.009451150894165,0.8959422707557678,0.8959422707557678,0.0,332.6311950683594,334.0,18099.880859375,-0.0,2470.42138671875,1.0,283.1592712402344,286.2929077148437,293.6638488769531,294.47540283203125,293.1499938964844,293.1499938964844,283.1499938964844,5509.81787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889539301395416,1.0,0.0,0.0,1.428469181060791,1.4284727573394775,1.361574675229349e-07,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,4895.43798828125,0.0,91.88932800292967,1895.4368896484373,0.0,70.00801086425781,0.3610369563102722,1.0,0.0,3.0,1.0,0.0
12387720,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074645996094,0.6240509748458862,0.2532615065574646,0.2404121458530426,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.6487993001937866,0.2889220416545868,0.2431651353836059,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8068542480469,0.632472813129425,0.2654919922351837,0.1951641291379928,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80718994140625,0.6276566982269287,0.2591015994548797,0.2578599452972412,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80792236328125,0.617530882358551,0.2450219541788101,1.162108302116394,286.8031311035156,288.8719482421875,290.98712158203125,289.2280578613281,290.986328125,297.3675842285156,286.78143310546875,1.0,0.626738429069519,1.0,1.0,0.0,1.0,-2.571119785308838,2.5711145401000977,5.323815457813907e-06,1.9902960062026973,0.8837254047393799,0.8837254047393799,0.0,336.0379638671875,337.0,19010.9375,-0.0,2443.1083984375,1.0,283.1554260253906,286.12646484375,293.7513427734375,294.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,6839.76708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040900766849518,1.0,0.0,0.0,1.5696998834609983,1.569704294204712,1.6440957040231297e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4953.5068359375,0.0,122.5280303955078,1895.4371337890625,0.0,282.9205627441406,0.3928603827953338,1.0,0.0,3.0,1.0,0.0
12387780,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.490478515625,0.6161211729049683,0.2468280494213104,0.2341152429580688,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.6425955295562744,0.2842978239059448,0.2392622679471969,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.6258475184440613,0.260177344083786,0.1912232488393783,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.621778666973114,0.2547610104084015,0.2535987794399261,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906921386719,0.6096744537353516,0.2389343082904815,1.1342010498046875,286.4881591796875,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2889709472656,286.47674560546875,1.0,0.6241416335105896,1.0,1.0,0.0,1.0,-2.5146324634552,2.51462721824646,5.091994808026357e-06,1.946315050125122,0.8505767583847046,0.8505767583847046,0.0,341.9486389160156,340.0,20406.23828125,-0.0,2373.304443359375,1.0,283.1509704589844,285.8380432128906,293.2633972167969,294.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,10285.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621507465839386,1.0,0.0,0.0,1.8371460437774656,1.837152361869812,2.2520642062318085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.1435546875,0.0,199.8863067626953,1895.4371337890625,0.0,1055.0001220703125,0.4621597528457641,1.0,0.0,3.0,1.0,0.0
12387840,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.490478515625,0.6161211729049683,0.2468280494213104,0.2341152429580688,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.6425955295562744,0.2842978239059448,0.2392622679471969,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901123046875,0.6258475184440613,0.260177344083786,0.1912232488393783,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.621778666973114,0.2547610104084015,0.2535987794399261,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906921386719,0.6096744537353516,0.2389343082904815,1.1342010498046875,286.4881591796875,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.2889709472656,286.47674560546875,1.0,0.6241416335105896,1.0,1.0,0.0,1.0,-2.5146324634552,2.51462721824646,5.091994808026357e-06,1.946315050125122,0.8505767583847046,0.8505767583847046,0.0,341.9486389160156,340.0,20406.23828125,-0.0,2373.304443359375,1.0,283.1509704589844,285.8380432128906,293.2633972167969,294.8522644042969,293.1499938964844,293.1499938964844,283.1499938964844,10285.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621507465839386,1.0,0.0,0.0,1.8371460437774656,1.837152361869812,2.2520642062318085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.1435546875,0.0,199.8863067626953,1895.4371337890625,0.0,1055.0001220703125,0.4621597528457641,1.0,0.0,3.0,1.0,0.0
12387900,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39129638671875,0.613430917263031,0.2446673214435577,0.2319834977388382,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.390625,0.6406258940696716,0.2827567458152771,0.2379101067781448,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.6236743927001953,0.2583801448345184,0.1898525357246399,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3911437988281,0.6198295950889587,0.2532910704612732,0.2520926296710968,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.6066990494728088,0.2365919798612594,1.1231282949447632,286.3896484375,288.8006896972656,291.04461669921875,289.2486877441406,291.0437316894531,297.26153564453125,286.3814392089844,1.0,0.622879147529602,1.0,1.0,0.0,1.0,-2.493391513824463,2.4933865070343018,5.006143055652501e-06,1.9297583103179927,0.8337399959564209,0.8337399959564209,0.0,343.56610107421875,340.0,20809.244140625,-0.0,2344.91064453125,1.0,283.150390625,285.7480773925781,292.9053955078125,294.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,11972.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668576717376709,1.0,0.0,0.0,1.9306613206863403,1.930668354034424,2.487170718268317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.60595703125,0.0,234.4161376953125,1895.4371337890625,0.0,1372.1436767578125,0.4860709905624389,1.0,0.0,3.0,1.0,0.0
