time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.6113306283950806,0.2430071681737899,0.2303367555141449,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218688964844,0.6391857266426086,0.2816362380981445,0.2369006425142288,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.622037947177887,0.2570314109325409,0.1888065189123153,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.618371307849884,0.252214103937149,0.2509579062461853,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.604275643825531,0.2346622049808502,1.1138813495635986,286.3211975097656,288.7763366699219,291.0642395019531,289.25543212890625,291.0633850097656,297.24029541015625,286.315673828125,1.0,0.6217769980430603,1.0,1.0,0.0,1.0,-2.4762492179870605,2.4762442111968994,4.937384346703766e-06,1.9163875579833984,0.8169172406196594,0.8169172406196594,0.0,344.68084716796875,343.0,21065.19921875,-0.0,2321.389404296875,1.0,283.150146484375,285.685791015625,292.6165771484375,294.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,13551.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892143487930298,1.0,0.0,0.0,1.996497392654419,1.99650514125824,2.659689357642492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.318359375,0.0,262.2872314453125,1895.4371337890625,0.0,1526.6962890625,0.5034672021865845,1.0,0.0,3.0,1.0,0.0
12388020,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.6084504723548889,0.2408081740140915,0.2281292825937271,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.637431800365448,0.2804145812988281,0.2357326447963714,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6199193000793457,0.2553850710391998,0.1874893754720688,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6165551543235779,0.2510287165641784,0.2496316730976104,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.6007193922996521,0.2318446189165115,1.1001710891723633,286.2541198730469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.21221923828125,286.252685546875,1.0,0.6202192306518555,1.0,1.0,0.0,1.0,-2.452287197113037,2.452282190322876,4.842046109843068e-06,1.8976752758026123,0.7837409973144531,0.7837409973144531,0.0,346.1390075683594,346.0,21259.392578125,-0.0,2288.405029296875,1.0,283.1500244140625,285.6254577636719,292.2929992675781,293.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,16273.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688883364200592,1.0,0.0,0.0,2.0553572177886963,2.055365562438965,2.8188242140458897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.99658203125,0.0,294.2298278808594,1895.4371337890625,0.0,1524.1514892578125,0.5211929678916931,1.0,0.0,3.0,1.0,0.0
12388080,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.6084504723548889,0.2408081740140915,0.2281292825937271,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.637431800365448,0.2804145812988281,0.2357326447963714,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6199193000793457,0.2553850710391998,0.1874893754720688,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25439453125,0.6165551543235779,0.2510287165641784,0.2496316730976104,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.6007193922996521,0.2318446189165115,1.1001710891723633,286.2541198730469,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.21221923828125,286.252685546875,1.0,0.6202192306518555,1.0,1.0,0.0,1.0,-2.452287197113037,2.452282190322876,4.842046109843068e-06,1.8976752758026123,0.7837409973144531,0.7837409973144531,0.0,346.1390075683594,346.0,21259.392578125,-0.0,2288.405029296875,1.0,283.1500244140625,285.6254577636719,292.2929992675781,293.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,16273.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688883364200592,1.0,0.0,0.0,2.0553572177886963,2.055365562438965,2.8188242140458897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.99658203125,0.0,294.2298278808594,1895.4371337890625,0.0,1524.1514892578125,0.5211929678916931,1.0,0.0,3.0,1.0,0.0
12388140,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.6067695021629333,0.2396826744079589,0.2269625514745712,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.6366623044013977,0.2802272439002991,0.2354449480772018,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.6188223958015442,0.2547734081745147,0.1869451701641082,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.6157541275024414,0.2508388161659241,0.2492981106042862,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.5983986854553223,0.2301161289215088,1.0916013717651367,286.2561340332031,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.1978454589844,286.2575988769531,1.0,0.6195873022079468,1.0,1.0,0.0,1.0,-2.439120292663574,2.439115524291992,4.790007551491726e-06,1.8873621225357056,0.7517664432525635,0.7517664432525635,0.0,347.29400634765625,349.0,21157.14453125,-0.0,2271.9091796875,1.0,283.1499938964844,285.62872314453125,292.2035522460937,293.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18325.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706012487411499,1.0,0.0,0.0,2.036882877349853,2.0368916988372803,2.76837880619496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.4423828125,0.0,296.150146484375,1895.4371337890625,0.0,1386.9202880859375,0.5208542943000793,1.0,0.0,3.0,1.0,0.0
12388200,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.6067695021629333,0.2396826744079589,0.2269625514745712,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.6366623044013977,0.2802272439002991,0.2354449480772018,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.6188223958015442,0.2547734081745147,0.1869451701641082,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.6157541275024414,0.2508388161659241,0.2492981106042862,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.5983986854553223,0.2301161289215088,1.0916013717651367,286.2561340332031,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.1978454589844,286.2575988769531,1.0,0.6195873022079468,1.0,1.0,0.0,1.0,-2.439120292663574,2.439115524291992,4.790007551491726e-06,1.8873621225357056,0.7517664432525635,0.7517664432525635,0.0,347.29400634765625,349.0,21157.14453125,-0.0,2271.9091796875,1.0,283.1499938964844,285.62872314453125,292.2035522460937,293.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18325.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706012487411499,1.0,0.0,0.0,2.036882877349853,2.0368916988372803,2.76837880619496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.4423828125,0.0,296.150146484375,1895.4371337890625,0.0,1386.9202880859375,0.5208542943000793,1.0,0.0,3.0,1.0,0.0
12388260,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.6058405041694641,0.2393129467964172,0.2265285849571228,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.6365007162094116,0.2807928919792175,0.2358058840036392,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.6183657646179199,0.2548991441726684,0.1869556009769439,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.6156091094017029,0.2513788938522339,0.2497037351131439,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.5969085097312927,0.2291922718286514,1.086897373199463,286.30731201171875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.19256591796875,286.3108825683594,1.0,0.6198099255561829,1.0,1.0,0.0,1.0,-2.4339516162872314,2.4339468479156494,4.7695789362478536e-06,1.883271336555481,0.7215244770050049,0.7215244770050049,0.0,348.56201171875,352.0,20853.201171875,-0.0,2268.84033203125,1.0,283.1499938964844,285.6767883300781,292.2143249511719,293.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,19701.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536237597465515,1.0,0.0,0.0,1.9652998447418213,1.965308427810669,2.5772172307370056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.07080078125,0.0,276.6524658203125,1895.4371337890625,0.0,1265.760498046875,0.5081422924995422,1.0,0.0,3.0,1.0,0.0
12388320,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.6058405041694641,0.2393129467964172,0.2265285849571228,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.6365007162094116,0.2807928919792175,0.2358058840036392,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.6183657646179199,0.2548991441726684,0.1869556009769439,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.6156091094017029,0.2513788938522339,0.2497037351131439,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065185546875,0.5969085097312927,0.2291922718286514,1.086897373199463,286.30731201171875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.19256591796875,286.3108825683594,1.0,0.6198099255561829,1.0,1.0,0.0,1.0,-2.4339516162872314,2.4339468479156494,4.7695789362478536e-06,1.883271336555481,0.7215244770050049,0.7215244770050049,0.0,348.56201171875,352.0,20853.201171875,-0.0,2268.84033203125,1.0,283.1499938964844,285.6767883300781,292.2143249511719,293.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,19701.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536237597465515,1.0,0.0,0.0,1.9652998447418213,1.965308427810669,2.5772172307370056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.07080078125,0.0,276.6524658203125,1895.4371337890625,0.0,1265.760498046875,0.5081422924995422,1.0,0.0,3.0,1.0,0.0
12388380,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39208984375,0.6054167747497559,0.2395049482583999,0.2266373336315155,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.6367372274398804,0.2819207310676574,0.2366531491279602,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.6183344125747681,0.2555721402168274,0.1873780190944671,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.6159020066261292,0.2524650394916534,0.2506654858589172,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.5959942936897278,0.2288689166307449,1.0850987434387207,286.3930969238281,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.19317626953125,286.3981018066406,1.0,0.6207567453384399,1.0,1.0,0.0,1.0,-2.43477725982666,2.434772491455078,4.772683496412356e-06,1.8838424682617188,0.6933938264846802,0.6933938264846802,0.0,350.0818786621094,355.0,20412.14453125,-0.0,2276.4814453125,1.0,283.1499938964844,285.75555419921875,292.247314453125,293.6429748535156,293.1499938964844,293.1499938964844,283.1499938964844,20482.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414310932159424,1.0,0.0,0.0,1.862722516059876,1.8627307415008545,2.315206586445129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.41162109375,0.0,246.1854705810547,1895.4371337890625,0.0,1182.780029296875,0.4881836473941803,1.0,0.0,3.0,1.0,0.0
12388440,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39208984375,0.6054167747497559,0.2395049482583999,0.2266373336315155,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925476074219,0.6367372274398804,0.2819207310676574,0.2366531491279602,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.6183344125747681,0.2555721402168274,0.1873780190944671,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.6159020066261292,0.2524650394916534,0.2506654858589172,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.5959942936897278,0.2288689166307449,1.0850987434387207,286.3930969238281,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.19317626953125,286.3981018066406,1.0,0.6207567453384399,1.0,1.0,0.0,1.0,-2.43477725982666,2.434772491455078,4.772683496412356e-06,1.8838424682617188,0.6933938264846802,0.6933938264846802,0.0,350.0818786621094,355.0,20412.14453125,-0.0,2276.4814453125,1.0,283.1499938964844,285.75555419921875,292.247314453125,293.6429748535156,293.1499938964844,293.1499938964844,283.1499938964844,20482.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414310932159424,1.0,0.0,0.0,1.862722516059876,1.8627307415008545,2.315206586445129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.41162109375,0.0,246.1854705810547,1895.4371337890625,0.0,1182.780029296875,0.4881836473941803,1.0,0.0,3.0,1.0,0.0
12388500,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.6053515672683716,0.2397750318050384,0.2268582433462143,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446716308594,0.6369662284851074,0.2826544344425201,0.2372233867645263,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.6184377670288086,0.2560730874538421,0.1877130568027496,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.6161695718765259,0.2531719207763672,0.2513135075569153,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.5957018733024597,0.2288863956928253,1.0850679874420166,286.4452514648437,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.1949157714844,286.4508056640625,1.0,0.6214606761932373,1.0,1.0,0.0,1.0,-2.436990976333618,2.436986207962036,4.781304596690461e-06,1.8855280876159668,0.6802047491073608,0.6802047491073608,0.0,350.9437255859375,355.0,20156.501953125,-0.0,2283.640625,1.0,283.1499938964844,285.8028564453125,292.2616882324219,293.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,20688.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365286707878113,1.0,0.0,0.0,1.8055429458618164,1.8055509328842163,2.175249278479896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.14697265625,0.0,229.54653930664065,1895.4371337890625,0.0,1150.4166259765625,0.4768010675907135,1.0,0.0,3.0,1.0,0.0
12388560,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50067138671875,0.6053670048713684,0.2401419878005981,0.2271737158298492,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.6372547149658203,0.2834832966327667,0.2378760129213333,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.6186045408248901,0.2566657662391662,0.1881172508001327,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.6165006756782532,0.2539698481559753,0.2520546317100525,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50048828125,0.5954983830451965,0.2290029078722,1.0855185985565186,286.5018310546875,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.1975402832031,286.5077514648437,1.0,0.6222968101501465,1.0,1.0,0.0,1.0,-2.440208196640014,2.440203189849853,4.79387745144777e-06,1.8879934549331665,0.6676255464553833,0.6676255464553833,0.0,351.8701477050781,358.0,19885.36328125,-0.0,2292.70654296875,1.0,283.1499938964844,285.8537292480469,292.2730712890625,293.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,20795.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319537162780762,1.0,0.0,0.0,1.746913194656372,1.7469209432601929,2.036273230032748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.59326171875,0.0,213.0193023681641,1895.4371337890625,0.0,1120.7496337890625,0.4650481343269348,1.0,0.0,3.0,1.0,0.0
12388620,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.6055917739868164,0.2411155998706817,0.2280393093824386,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.637976348400116,0.2853806316852569,0.239389568567276,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6225280761719,0.6190916299819946,0.2580818235874176,0.1891002058982849,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224975585937,0.6173135042190552,0.2557939291000366,0.253771036863327,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.5953091979026794,0.2294830977916717,1.087624192237854,286.62353515625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.20458984375,286.6298828125,1.0,0.6243075728416443,1.0,1.0,0.0,1.0,-2.449157476425171,2.449152708053589,4.8289939513779245e-06,1.89487898349762,0.6443301439285278,0.6443301439285278,0.0,353.9001770019531,361.0,19317.33203125,-0.0,2315.741455078125,1.0,283.1499938964844,285.9618835449219,292.2884521484375,293.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,20784.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228010058403015,1.0,0.0,0.0,1.6307144165039062,1.6307215690612793,1.774390625541855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.962890625,0.0,182.18081665039065,1895.4371337890625,0.0,1062.98876953125,0.4416579604148865,1.0,0.0,3.0,1.0,0.0
12388680,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.6055917739868164,0.2411155998706817,0.2280393093824386,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.637976348400116,0.2853806316852569,0.239389568567276,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6225280761719,0.6190916299819946,0.2580818235874176,0.1891002058982849,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224975585937,0.6173135042190552,0.2557939291000366,0.253771036863327,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221008300781,0.5953091979026794,0.2294830977916717,1.087624192237854,286.62353515625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.20458984375,286.6298828125,1.0,0.6243075728416443,1.0,1.0,0.0,1.0,-2.449157476425171,2.449152708053589,4.8289939513779245e-06,1.89487898349762,0.6443301439285278,0.6443301439285278,0.0,353.9001770019531,361.0,19317.33203125,-0.0,2315.741455078125,1.0,283.1499938964844,285.9618835449219,292.2884521484375,293.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,20784.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228010058403015,1.0,0.0,0.0,1.6307144165039062,1.6307215690612793,1.774390625541855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.962890625,0.0,182.18081665039065,1895.4371337890625,0.0,1062.98876953125,0.4416579604148865,1.0,0.0,3.0,1.0,0.0
12388740,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.748779296875,0.6060126423835754,0.242341086268425,0.2291529923677444,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.6388460993766785,0.2875333428382873,0.2411269247531891,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.619733989238739,0.2597435414791107,0.1902705878019333,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490234375,0.6182748079299927,0.2578604817390442,0.2557381093502044,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74859619140625,0.5953453183174133,0.2302247285842895,1.0910131931304932,286.75006103515625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2132568359375,286.7564392089844,1.0,0.6266880631446838,1.0,1.0,0.0,1.0,-2.460789918899536,2.460785150527954,4.874875685345614e-06,1.9038492441177368,0.6235362887382507,0.6235362887382507,0.0,356.1385803222656,364.0,18744.9609375,-0.0,2344.197265625,1.0,283.1499938964844,286.0726013183594,292.2989807128906,293.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,20578.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129286885261536,1.0,0.0,0.0,1.522066593170166,1.5220732688903809,1.5458263646905834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.6083984375,0.0,155.84837341308594,1895.4371337890625,0.0,1003.1445922851562,0.4197993278503418,1.0,0.0,3.0,1.0,0.0
12388800,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.748779296875,0.6060126423835754,0.242341086268425,0.2291529923677444,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.6388460993766785,0.2875333428382873,0.2411269247531891,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.619733989238739,0.2597435414791107,0.1902705878019333,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490234375,0.6182748079299927,0.2578604817390442,0.2557381093502044,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74859619140625,0.5953453183174133,0.2302247285842895,1.0910131931304932,286.75006103515625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2132568359375,286.7564392089844,1.0,0.6266880631446838,1.0,1.0,0.0,1.0,-2.460789918899536,2.460785150527954,4.874875685345614e-06,1.9038492441177368,0.6235362887382507,0.6235362887382507,0.0,356.1385803222656,364.0,18744.9609375,-0.0,2344.197265625,1.0,283.1499938964844,286.0726013183594,292.2989807128906,293.6029663085937,293.1499938964844,293.1499938964844,283.1499938964844,20578.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129286885261536,1.0,0.0,0.0,1.522066593170166,1.5220732688903809,1.5458263646905834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.6083984375,0.0,155.84837341308594,1895.4371337890625,0.0,1003.1445922851562,0.4197993278503418,1.0,0.0,3.0,1.0,0.0
12388860,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.6065667271614075,0.24374820291996,0.230448380112648,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744506835937,0.6398177742958069,0.2898733019828796,0.2430308312177658,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.6204806566238403,0.2615848779678345,0.1915801763534546,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.6193318367004395,0.2601042687892914,0.2578911185264587,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.595539927482605,0.231156975030899,1.095350980758667,286.87506103515625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2226867675781,286.8811950683594,1.0,0.6293518543243408,1.0,1.0,0.0,1.0,-2.474407434463501,2.474402666091919,4.92889148517861e-06,1.9143614768981927,0.6051934957504272,0.6051934957504272,0.0,358.5531005859375,367.0,18197.025390625,-0.0,2376.89892578125,1.0,283.1499938964844,286.1803894042969,292.3100280761719,293.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,20274.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024221181869507,1.0,0.0,0.0,1.4250987768173218,1.425105094909668,1.355137442260457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.07861328125,0.0,134.4492645263672,1895.4371337890625,0.0,942.3712158203124,0.4003894329071045,1.0,0.0,3.0,1.0,0.0
12388920,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87384033203125,0.6065667271614075,0.24374820291996,0.230448380112648,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744506835937,0.6398177742958069,0.2898733019828796,0.2430308312177658,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.6204806566238403,0.2615848779678345,0.1915801763534546,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.6193318367004395,0.2601042687892914,0.2578911185264587,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.595539927482605,0.231156975030899,1.095350980758667,286.87506103515625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2226867675781,286.8811950683594,1.0,0.6293518543243408,1.0,1.0,0.0,1.0,-2.474407434463501,2.474402666091919,4.92889148517861e-06,1.9143614768981927,0.6051934957504272,0.6051934957504272,0.0,358.5531005859375,367.0,18197.025390625,-0.0,2376.89892578125,1.0,283.1499938964844,286.1803894042969,292.3100280761719,293.5814208984375,293.1499938964844,293.1499938964844,283.1499938964844,20274.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024221181869507,1.0,0.0,0.0,1.4250987768173218,1.425105094909668,1.355137442260457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.07861328125,0.0,134.4492645263672,1895.4371337890625,0.0,942.3712158203124,0.4003894329071045,1.0,0.0,3.0,1.0,0.0
12388980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.6072032451629639,0.2452796101570129,0.2318711727857589,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.6408534049987793,0.2923441231250763,0.2450537234544754,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.6212903261184692,0.2635509371757507,0.1929887235164642,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.6204431056976318,0.2624713182449341,0.2601764798164367,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.5958385467529297,0.2322220206260681,1.1003642082214355,286.9940795898437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2322082519531,286.99981689453125,1.0,0.6322274208068848,1.0,1.0,0.0,1.0,-2.489436388015747,2.489431381225586,4.988873115507886e-06,1.9259699583053589,0.5892127156257629,0.5892127156257629,0.0,361.1163940429688,370.0,17694.021484375,-0.0,2412.87353515625,1.0,283.1499938964844,286.28155517578125,292.3241271972656,293.5650329589844,293.1499938964844,293.1499938964844,283.1499938964844,19941.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918624997138977,1.0,0.0,0.0,1.3413188457489014,1.341324806213379,1.200486963170988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.80712890625,0.0,117.54945373535156,1895.4371337890625,0.0,884.5008544921875,0.3837474286556244,1.0,0.0,3.0,1.0,0.0
12389040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.6072032451629639,0.2452796101570129,0.2318711727857589,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.6408534049987793,0.2923441231250763,0.2450537234544754,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.6212903261184692,0.2635509371757507,0.1929887235164642,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.6204431056976318,0.2624713182449341,0.2601764798164367,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.5958385467529297,0.2322220206260681,1.1003642082214355,286.9940795898437,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2322082519531,286.99981689453125,1.0,0.6322274208068848,1.0,1.0,0.0,1.0,-2.489436388015747,2.489431381225586,4.988873115507886e-06,1.9259699583053589,0.5892127156257629,0.5892127156257629,0.0,361.1163940429688,370.0,17694.021484375,-0.0,2412.87353515625,1.0,283.1499938964844,286.28155517578125,292.3241271972656,293.5650329589844,293.1499938964844,293.1499938964844,283.1499938964844,19941.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918624997138977,1.0,0.0,0.0,1.3413188457489014,1.341324806213379,1.200486963170988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.80712890625,0.0,117.54945373535156,1895.4371337890625,0.0,884.5008544921875,0.3837474286556244,1.0,0.0,3.0,1.0,0.0
12389100,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.6075394749641418,0.2460770010948181,0.2326161712408065,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.6413853764533997,0.2936137914657593,0.2460972219705581,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.6217081546783447,0.2645663022994995,0.1937194615602493,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.6210087537765503,0.263686865568161,0.2613546550273895,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.5960127711296082,0.2327892631292343,1.1030524969100952,287.0504150390625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2368469238281,287.055908203125,1.0,0.6337257027626038,1.0,1.0,0.0,1.0,-2.4973294734954834,2.4973244667053223,5.020527169108391e-06,1.9320684671401973,0.5820772647857666,0.5820772647857666,0.0,362.4463806152344,370.0,17463.8515625,-0.0,2431.82861328125,1.0,283.1499938964844,286.3289489746094,292.3324890136719,293.5594482421875,293.1499938964844,293.1499938964844,283.1499938964844,19777.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586763322353363,1.0,0.0,0.0,1.304414987564087,1.3044207096099854,1.1353375128919653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.5947265625,0.0,110.56576538085938,1895.4371337890625,0.0,857.7579956054688,0.3764662444591522,1.0,0.0,3.0,1.0,0.0
12389160,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.6078816056251526,0.2468884587287902,0.2333766967058181,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10382080078125,0.641922116279602,0.2948991954326629,0.2471559345722198,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.6221299171447754,0.2655963003635406,0.1944626271724701,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.6215762495994568,0.2649169564247131,0.262549489736557,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031188964844,0.5961969494819641,0.2333723753690719,1.1058269739151,287.1043395996094,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2413635253906,287.10955810546875,1.0,0.6352548003196716,1.0,1.0,0.0,1.0,-2.505401134490967,2.5053961277008057,5.053005224908702e-06,1.938305616378784,0.5754831433296204,0.5754831433296204,0.0,363.8044128417969,373.0,17249.001953125,-0.0,2451.296630859375,1.0,283.1499938964844,286.3739929199219,292.3416442871094,293.5555725097656,293.1499938964844,293.1499938964844,283.1499938964844,19618.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818716287612915,1.0,0.0,0.0,1.270670771598816,1.2706763744354248,1.077356728274026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.32958984375,0.0,104.42200469970705,1895.4371337890625,0.0,832.8212890625,0.3698387444019317,1.0,0.0,3.0,1.0,0.0
12389220,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035217285156,0.6085706949234009,0.2485376149415969,0.2349288463592529,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.6429997682571411,0.2975009679794311,0.2493050098419189,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.6229743361473083,0.2676844000816345,0.1959743946790695,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.6227068901062012,0.2674050033092499,0.2649733424186706,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.5965803861618042,0.234569638967514,1.1115541458129885,287.2044677734375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.24981689453125,287.2091369628906,1.0,0.6383832097053528,1.0,1.0,0.0,1.0,-2.5219130516052246,2.5219080448150635,5.119778506923467e-06,1.9510661363601685,0.5638681650161743,0.5638681650161743,0.0,366.5943908691406,376.0,16868.150390625,-0.0,2491.46484375,1.0,283.1499938964844,286.456787109375,292.36187744140625,293.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,19324.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728940367698669,1.0,0.0,0.0,1.2121810913085938,1.2121864557266235,9.80456675847563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.6064453125,0.0,94.30923461914062,1895.4371337890625,0.0,788.8392333984375,0.3584243953227997,1.0,0.0,3.0,1.0,0.0
12389280,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035217285156,0.6085706949234009,0.2485376149415969,0.2349288463592529,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040100097656,0.6429997682571411,0.2975009679794311,0.2493050098419189,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.6229743361473083,0.2676844000816345,0.1959743946790695,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.6227068901062012,0.2674050033092499,0.2649733424186706,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.203369140625,0.5965803861618042,0.234569638967514,1.1115541458129885,287.2044677734375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.24981689453125,287.2091369628906,1.0,0.6383832097053528,1.0,1.0,0.0,1.0,-2.5219130516052246,2.5219080448150635,5.119778506923467e-06,1.9510661363601685,0.5638681650161743,0.5638681650161743,0.0,366.5943908691406,376.0,16868.150390625,-0.0,2491.46484375,1.0,283.1499938964844,286.456787109375,292.36187744140625,293.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,19324.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728940367698669,1.0,0.0,0.0,1.2121810913085938,1.2121864557266235,9.80456675847563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.6064453125,0.0,94.30923461914062,1895.4371337890625,0.0,788.8392333984375,0.3584243953227997,1.0,0.0,3.0,1.0,0.0
12389340,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931213378906,0.6092491149902344,0.250199943780899,0.2365010380744934,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.6440693140029907,0.3001214265823364,0.2514765560626983,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933349609375,0.623806357383728,0.2697881162166595,0.1975034475326538,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933349609375,0.623818576335907,0.2699083983898163,0.2674202919006347,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29296875,0.5969640016555786,0.2357851564884185,1.117406129837036,287.2939453125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2574157714844,287.298095703125,1.0,0.6415731906890869,1.0,1.0,0.0,1.0,-2.538679838180542,2.538674831390381,5.188040177017683e-06,1.964024305343628,0.5542460083961487,0.5542460083961487,0.0,369.4665222167969,379.0,16553.943359375,-0.0,2532.82666015625,1.0,283.1499938964844,286.5297241210937,292.3838806152344,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19065.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651638507843018,1.0,0.0,0.0,1.164638638496399,1.1646438837051392,9.050568650081916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.421875,0.0,86.5737075805664,1895.4371337890625,0.0,752.762451171875,0.349213182926178,1.0,0.0,3.0,1.0,0.0
12389400,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931213378906,0.6092491149902344,0.250199943780899,0.2365010380744934,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.6440693140029907,0.3001214265823364,0.2514765560626983,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933349609375,0.623806357383728,0.2697881162166595,0.1975034475326538,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2933349609375,0.623818576335907,0.2699083983898163,0.2674202919006347,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29296875,0.5969640016555786,0.2357851564884185,1.117406129837036,287.2939453125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2574157714844,287.298095703125,1.0,0.6415731906890869,1.0,1.0,0.0,1.0,-2.538679838180542,2.538674831390381,5.188040177017683e-06,1.964024305343628,0.5542460083961487,0.5542460083961487,0.0,369.4665222167969,379.0,16553.943359375,-0.0,2532.82666015625,1.0,283.1499938964844,286.5297241210937,292.3838806152344,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19065.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651638507843018,1.0,0.0,0.0,1.164638638496399,1.1646438837051392,9.050568650081916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.421875,0.0,86.5737075805664,1895.4371337890625,0.0,752.762451171875,0.349213182926178,1.0,0.0,3.0,1.0,0.0
12389460,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.6099028587341309,0.2518560290336609,0.2380737364292144,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.645118772983551,0.3027398884296417,0.2536522448062897,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.6246143579483032,0.2718871533870697,0.1990342438220977,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.6249004602432251,0.2724068760871887,0.2698692977428436,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5973303318023682,0.2369974553585052,1.1232773065567017,287.372802734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2640380859375,287.3763427734375,1.0,0.6447935104370117,1.0,1.0,0.0,1.0,-2.555481195449829,2.555475950241089,5.256901658867719e-06,1.9770091772079468,0.5464926362037659,0.5464926362037659,0.0,372.4031372070313,382.0,16331.982421875,-0.0,2574.941162109375,1.0,283.1499938964844,286.59832763671875,292.4071960449219,293.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18842.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587887167930603,1.0,0.0,0.0,1.1267632246017456,1.1267682313919067,8.47146992555281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.63232421875,0.0,80.70426940917969,1895.4371337890625,0.0,724.218017578125,0.3419058918952942,1.0,0.0,3.0,1.0,0.0
12389520,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721008300781,0.6099028587341309,0.2518560290336609,0.2380737364292144,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724670410156,0.645118772983551,0.3027398884296417,0.2536522448062897,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.6246143579483032,0.2718871533870697,0.1990342438220977,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.6249004602432251,0.2724068760871887,0.2698692977428436,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3719787597656,0.5973303318023682,0.2369974553585052,1.1232773065567017,287.372802734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.2640380859375,287.3763427734375,1.0,0.6447935104370117,1.0,1.0,0.0,1.0,-2.555481195449829,2.555475950241089,5.256901658867719e-06,1.9770091772079468,0.5464926362037659,0.5464926362037659,0.0,372.4031372070313,382.0,16331.982421875,-0.0,2574.941162109375,1.0,283.1499938964844,286.59832763671875,292.4071960449219,293.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18842.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587887167930603,1.0,0.0,0.0,1.1267632246017456,1.1267682313919067,8.47146992555281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.63232421875,0.0,80.70426940917969,1895.4371337890625,0.0,724.218017578125,0.3419058918952942,1.0,0.0,3.0,1.0,0.0
12389580,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111022949219,0.6102541089057922,0.2527746260166168,0.2389490753412246,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4114685058594,0.6456937789916992,0.3041979074478149,0.2548666000366211,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.625052273273468,0.2730527520179748,0.1998870521783828,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112548828125,0.6254896521568298,0.2737962901592254,0.2712347507476806,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4109802246094,0.5975221395492554,0.2376672178506851,1.1265395879745483,287.4117736816406,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.2673034667969,287.4150390625,1.0,0.6466004848480225,1.0,1.0,0.0,1.0,-2.5648348331451416,2.5648295879364014,5.295436949381838e-06,1.9842380285263064,0.5429162979125977,0.5429162979125977,0.0,374.0710754394531,382.0,16245.8232421875,-0.0,2598.712646484375,1.0,283.1499938964844,286.6353759765625,292.4213562011719,293.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18732.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559484362602234,1.0,0.0,0.0,1.1093275547027588,1.1093324422836304,8.211321045337172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.54443359375,0.0,78.0833740234375,1895.4371337890625,0.0,711.8435668945312,0.3385440409183502,1.0,0.0,3.0,1.0,0.0
12389640,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397277832031,0.6105215549468994,0.2534914016723633,0.2396326512098312,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400634765625,0.6461376547813416,0.3053375482559204,0.255816638469696,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.62538743019104,0.2739614248275757,0.200552836060524,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.6259427070617676,0.2748809456825256,0.2723019123077392,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4396057128906,0.5976638793945312,0.2381866872310638,1.1290773153305054,287.4403381347656,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.2696228027344,287.4433898925781,1.0,0.6480187773704529,1.0,1.0,0.0,1.0,-2.5721306800842285,2.5721254348754883,5.325592610461172e-06,1.9898765087127688,0.540473997592926,0.540473997592926,0.0,375.3917846679688,385.0,16190.3662109375,-0.0,2617.431884765625,1.0,283.1499938964844,286.6623840332031,292.4327697753906,293.5819702148437,293.1499938964844,293.1499938964844,283.1499938964844,18652.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540905594825745,1.0,0.0,0.0,1.0973442792892456,1.0973491668701172,8.034876941565018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.06689453125,0.0,76.3073501586914,1895.4371337890625,0.0,703.8614501953125,0.3362278342247009,1.0,0.0,3.0,1.0,0.0
12389700,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700927734375,0.6108173131942749,0.254301369190216,0.2404052913188934,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.6466336250305176,0.3066257834434509,0.2568912208080292,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.6257584691047668,0.2749854028224945,0.201304018497467,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.6264469027519226,0.276105135679245,0.2735074758529663,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.5978148579597473,0.2387687861919403,1.1319282054901123,287.4706726074219,287.926025390625,291.75,289.4651794433594,291.748779296875,297.27203369140625,287.4735107421875,1.0,0.6496269702911377,1.0,1.0,0.0,1.0,-2.580354928970337,2.5803494453430176,5.359688657335937e-06,1.9962319135665887,0.5380932688713074,0.5380932688713074,0.0,376.9017639160156,385.0,16140.720703125,-0.0,2638.72265625,1.0,283.1499938964844,286.6908874511719,292.4457702636719,293.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18567.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523613095283508,1.0,0.0,0.0,1.085516333580017,1.085521221160889,7.862600170938094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.26025390625,0.0,74.5703125,1895.4371337890625,0.0,696.5113525390625,0.3339300155639648,1.0,0.0,3.0,1.0,0.0
12389760,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.6111059784889221,0.2551077604293823,0.2411745488643646,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.6471211314201355,0.3079066872596741,0.2579602897167206,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984130859375,0.6261193752288818,0.2760002017021179,0.2020490765571594,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984130859375,0.6269400119781494,0.2773198783397674,0.2747047841548919,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.5979552865028381,0.2393415421247482,1.134740710258484,287.4988098144531,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.2742004394531,287.5014343261719,1.0,0.6512299180030823,1.0,1.0,0.0,1.0,-2.588503837585449,2.588498592376709,5.393579158408102e-06,2.0025289058685303,0.5361139178276062,0.5361139178276062,0.0,378.4193115234375,388.0,16104.748046875,-0.0,2660.014404296875,1.0,283.1499938964844,286.7171325683594,292.4586486816406,293.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,18488.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550990879535675,1.0,0.0,0.0,1.075453519821167,1.075458288192749,7.71750094941126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.02685546875,0.0,73.09976959228516,1895.4371337890625,0.0,690.7401123046875,0.3319572508335113,1.0,0.0,3.0,1.0,0.0
