time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484924316406,0.6116758584976196,0.2567393779754638,0.242717295885086,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.6480743885040283,0.3104520738124847,0.2600835561752319,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.6268099546432495,0.2779920399188995,0.2035172283649444,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.6278911828994751,0.2797097265720367,0.277068018913269,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54840087890625,0.5982041954994202,0.2404565513134002,1.1402376890182495,287.5489196777344,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.27789306640625,287.5511474609375,1.0,0.6544157266616821,1.0,1.0,0.0,1.0,-2.6045682430267334,2.604562759399414,5.460699412651593e-06,2.0149405002593994,0.5333108305931091,0.5333108305931091,0.0,381.4700012207031,391.0,16072.603515625,-0.0,2702.5478515625,1.0,283.1499938964844,286.7633056640625,292.4840393066406,293.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18345.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491710901260376,1.0,0.0,0.0,1.0602302551269531,1.0602350234985352,7.500563015128139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.21142578125,0.0,70.86320495605469,1895.4371337890625,0.0,683.1491088867188,0.3288986682891845,1.0,0.0,3.0,1.0,0.0
12389880,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484924316406,0.6116758584976196,0.2567393779754638,0.242717295885086,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487060546875,0.6480743885040283,0.3104520738124847,0.2600835561752319,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.6268099546432495,0.2779920399188995,0.2035172283649444,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.6278911828994751,0.2797097265720367,0.277068018913269,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54840087890625,0.5982041954994202,0.2404565513134002,1.1402376890182495,287.5489196777344,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.27789306640625,287.5511474609375,1.0,0.6544157266616821,1.0,1.0,0.0,1.0,-2.6045682430267334,2.604562759399414,5.460699412651593e-06,2.0149405002593994,0.5333108305931091,0.5333108305931091,0.0,381.4700012207031,391.0,16072.603515625,-0.0,2702.5478515625,1.0,283.1499938964844,286.7633056640625,292.4840393066406,293.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,18345.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491710901260376,1.0,0.0,0.0,1.0602302551269531,1.0602350234985352,7.500563015128139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.21142578125,0.0,70.86320495605469,1895.4371337890625,0.0,683.1491088867188,0.3288986682891845,1.0,0.0,3.0,1.0,0.0
12389940,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59088134765625,0.6122950315475464,0.2584604918956756,0.2443310022354126,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.6490121483802795,0.3129896819591522,0.2621991634368896,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.6274441480636597,0.2799089252948761,0.2049367278814315,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.6287814974784851,0.2820224165916443,0.2793633341789245,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.5984106659889221,0.2415267378091812,1.1455426216125488,287.5912475585937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2807312011719,287.5931091308594,1.0,0.6575713157653809,1.0,1.0,0.0,1.0,-2.620336532592773,2.620331048965454,5.526982477022102e-06,2.0271215438842773,0.5319916605949402,0.5319916605949402,0.0,384.5314331054688,394.0,16092.265625,-0.0,2744.986083984375,1.0,283.1499938964844,286.8013610839844,292.50933837890625,293.6533203125,293.1499938964844,293.1499938964844,283.1499938964844,18218.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484063029289246,1.0,0.0,0.0,1.0510623455047607,1.0510669946670532,7.371406951506287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.63330078125,0.0,69.4521255493164,1895.4371337890625,0.0,679.9837036132812,0.3269145488739013,1.0,0.0,3.0,1.0,0.0
12390000,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59088134765625,0.6122950315475464,0.2584604918956756,0.2443310022354126,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.6490121483802795,0.3129896819591522,0.2621991634368896,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.6274441480636597,0.2799089252948761,0.2049367278814315,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.6287814974784851,0.2820224165916443,0.2793633341789245,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5908203125,0.5984106659889221,0.2415267378091812,1.1455426216125488,287.5912475585937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2807312011719,287.5931091308594,1.0,0.6575713157653809,1.0,1.0,0.0,1.0,-2.620336532592773,2.620331048965454,5.526982477022102e-06,2.0271215438842773,0.5319916605949402,0.5319916605949402,0.0,384.5314331054688,394.0,16092.265625,-0.0,2744.986083984375,1.0,283.1499938964844,286.8013610839844,292.50933837890625,293.6533203125,293.1499938964844,293.1499938964844,283.1499938964844,18218.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484063029289246,1.0,0.0,0.0,1.0510623455047607,1.0510669946670532,7.371406951506287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.63330078125,0.0,69.4521255493164,1895.4371337890625,0.0,679.9837036132812,0.3269145488739013,1.0,0.0,3.0,1.0,0.0
12390060,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62603759765625,0.6129484176635742,0.2602305114269256,0.246000662446022,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.6499314308166504,0.3155097365379333,0.2643037140369415,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.628025472164154,0.2817627191543579,0.2063101232051849,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.6296141147613525,0.2842687666416168,0.2815933525562286,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.5985711216926575,0.2425477355718612,1.150635838508606,287.6263427734375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.28289794921875,287.6278686523437,1.0,0.6606919765472412,1.0,1.0,0.0,1.0,-2.635768175125122,2.6357626914978027,5.5922355386428535e-06,2.03904128074646,0.5320863723754883,0.5320863723754883,0.0,387.6029357910156,397.0,16161.9169921875,-0.0,2787.2353515625,1.0,283.1499938964844,286.831787109375,292.5350341796875,293.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18104.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485791563987732,1.0,0.0,0.0,1.0474529266357422,1.047457575798035,7.320866757254407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.36328125,0.0,68.76322174072266,1895.4371337890625,0.0,680.6979370117188,0.3258983790874481,1.0,0.0,3.0,1.0,0.0
12390120,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62603759765625,0.6129484176635742,0.2602305114269256,0.246000662446022,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.6499314308166504,0.3155097365379333,0.2643037140369415,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.628025472164154,0.2817627191543579,0.2063101232051849,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.6296141147613525,0.2842687666416168,0.2815933525562286,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259765625,0.5985711216926575,0.2425477355718612,1.150635838508606,287.6263427734375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.28289794921875,287.6278686523437,1.0,0.6606919765472412,1.0,1.0,0.0,1.0,-2.635768175125122,2.6357626914978027,5.5922355386428535e-06,2.03904128074646,0.5320863723754883,0.5320863723754883,0.0,387.6029357910156,397.0,16161.9169921875,-0.0,2787.2353515625,1.0,283.1499938964844,286.831787109375,292.5350341796875,293.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18104.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485791563987732,1.0,0.0,0.0,1.0474529266357422,1.047457575798035,7.320866757254407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.36328125,0.0,68.76322174072266,1895.4371337890625,0.0,680.6979370117188,0.3258983790874481,1.0,0.0,3.0,1.0,0.0
12390180,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.6136082410812378,0.2620235681533813,0.2476955354213714,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.6508264541625977,0.3180058896541595,0.2663905918598175,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.6285606622695923,0.2835599482059479,0.2076440751552581,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.6303958892822266,0.286454975605011,0.2837666273117065,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.5986824035644531,0.2435158491134643,1.1555002927780151,287.6546630859375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2844543457031,287.6558837890625,1.0,0.6637728810310364,1.0,1.0,0.0,1.0,-2.65081524848938,2.650809526443481,5.656227131112246e-06,2.0506622791290283,0.5335310101509094,0.5335310101509094,0.0,390.6844482421875,400.0,16279.876953125,-0.0,2829.1875,1.0,283.1499938964844,286.8550109863281,292.5616455078125,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496425032615662,1.0,0.0,0.0,1.0490175485610962,1.049022197723389,7.342754315686761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.44580078125,0.0,68.72774505615234,1895.4371337890625,0.0,685.1077270507812,0.3257730603218078,1.0,0.0,3.0,1.0,0.0
12390240,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.6136082410812378,0.2620235681533813,0.2476955354213714,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.6508264541625977,0.3180058896541595,0.2663905918598175,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.6285606622695923,0.2835599482059479,0.2076440751552581,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.6303958892822266,0.286454975605011,0.2837666273117065,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.5986824035644531,0.2435158491134643,1.1555002927780151,287.6546630859375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2844543457031,287.6558837890625,1.0,0.6637728810310364,1.0,1.0,0.0,1.0,-2.65081524848938,2.650809526443481,5.656227131112246e-06,2.0506622791290283,0.5335310101509094,0.5335310101509094,0.0,390.6844482421875,400.0,16279.876953125,-0.0,2829.1875,1.0,283.1499938964844,286.8550109863281,292.5616455078125,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496425032615662,1.0,0.0,0.0,1.0490175485610962,1.049022197723389,7.342754315686761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.44580078125,0.0,68.72774505615234,1895.4371337890625,0.0,685.1077270507812,0.3257730603218078,1.0,0.0,3.0,1.0,0.0
12390300,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662292480469,0.6139407753944397,0.2629371583461761,0.2485525161027908,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.6512655019760132,0.3192483484745025,0.2674277424812317,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.628811240196228,0.2844350636005401,0.2082960456609726,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.6307680606842041,0.287523478269577,0.284831702709198,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661682128906,0.5987191200256348,0.2439790517091751,1.1578419208526611,287.6664123535156,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.2850341796875,287.66748046875,1.0,0.665297269821167,1.0,1.0,0.0,1.0,-2.658188581466675,2.6581828594207764,5.687715656677028e-06,2.0563559532165527,0.5347411036491394,0.5347411036491394,0.0,392.2278137207031,400.0,16356.5068359375,-0.0,2850.030029296875,1.0,283.1499938964844,286.8640441894531,292.5753173828125,293.7345275878906,293.1499938964844,293.1499938964844,283.1499938964844,17948.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505011677742004,1.0,0.0,0.0,1.051645278930664,1.0516499280929563,7.379586719480359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.37255859375,0.0,68.94107055664062,1895.4371337890625,0.0,688.6891479492188,0.3260270357131958,1.0,0.0,3.0,1.0,0.0
12390360,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.6142889857292175,0.2638812363147735,0.2494315952062606,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.6517038941383362,0.3204940259456634,0.2684657871723175,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.6290485262870789,0.285289853811264,0.208934873342514,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.6311261653900146,0.288571298122406,0.2858785986900329,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764221191406,0.5987436771392822,0.244427740573883,1.160119652748108,287.6766357421875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.2855529785156,287.67755126953125,1.0,0.6668111681938171,1.0,1.0,0.0,1.0,-2.665475368499756,2.6654696464538574,5.718918600905454e-06,2.0619819164276123,0.5362691283226013,0.5362691283226013,0.0,393.7705383300781,403.0,16444.78125,-0.0,2870.794677734375,1.0,283.1499938964844,286.8714294433594,292.5893249511719,293.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17898.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515761971473694,1.0,0.0,0.0,1.055470585823059,1.0554752349853516,7.433369830778247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.892578125,0.0,69.3049087524414,1895.4371337890625,0.0,693.19921875,0.3264868557453155,1.0,0.0,3.0,1.0,0.0
12390420,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6925964355469,0.615027904510498,0.265827476978302,0.2512528300285339,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6926574707031,0.6525780558586121,0.3229846954345703,0.2705444693565368,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.692626953125,0.6294833421707153,0.2869457006454468,0.2101737111806869,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.692626953125,0.6317999362945557,0.290611058473587,0.2879180908203125,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69256591796875,0.5987547636032104,0.2452806234359741,1.1644799709320068,287.6927185058594,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.2863464355469,287.6933898925781,1.0,0.6698078513145447,1.0,1.0,0.0,1.0,-2.679782152175904,2.679776430130005,5.780428637081059e-06,2.0730271339416504,0.5402435064315796,0.5402435064315796,0.0,396.85638427734375,406.0,16655.3125,-0.0,2912.077880859375,1.0,283.1499938964844,286.8814392089844,292.6181640625,293.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,17802.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554354190826416,1.0,0.0,0.0,1.0665833950042725,1.066588044166565,7.590722361783264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.69140625,0.0,70.47393035888672,1895.4371337890625,0.0,704.9887084960938,0.3280053436756134,1.0,0.0,3.0,1.0,0.0
12390480,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6925964355469,0.615027904510498,0.265827476978302,0.2512528300285339,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6926574707031,0.6525780558586121,0.3229846954345703,0.2705444693565368,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.692626953125,0.6294833421707153,0.2869457006454468,0.2101737111806869,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.692626953125,0.6317999362945557,0.290611058473587,0.2879180908203125,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69256591796875,0.5987547636032104,0.2452806234359741,1.1644799709320068,287.6927185058594,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.2863464355469,287.6933898925781,1.0,0.6698078513145447,1.0,1.0,0.0,1.0,-2.679782152175904,2.679776430130005,5.780428637081059e-06,2.0730271339416504,0.5402435064315796,0.5402435064315796,0.0,396.85638427734375,406.0,16655.3125,-0.0,2912.077880859375,1.0,283.1499938964844,286.8814392089844,292.6181640625,293.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,17802.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554354190826416,1.0,0.0,0.0,1.0665833950042725,1.066588044166565,7.590722361783264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.69140625,0.0,70.47393035888672,1895.4371337890625,0.0,704.9887084960938,0.3280053436756134,1.0,0.0,3.0,1.0,0.0
12390540,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.615778386592865,0.2677930295467376,0.253107875585556,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.6534378528594971,0.3254635334014892,0.2726165354251861,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.6298688054084778,0.2885358929634094,0.2113663405179977,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.6324202418327332,0.2925814688205719,0.28989177942276,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.5987133979797363,0.2460753619670868,1.1685813665390017,287.7032775878906,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.28680419921875,287.7037048339844,1.0,0.6727597713470459,1.0,1.0,0.0,1.0,-2.693674802780152,2.693668842315674,5.8404698393133e-06,2.0837512016296387,0.5454005002975464,0.5454005002975464,0.0,399.9486083984375,409.0,16910.056640625,-0.0,2952.931640625,1.0,283.1499938964844,286.8853759765625,292.648193359375,293.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,17708.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557938277721405,1.0,0.0,0.0,1.0821893215179443,1.0821940898895264,7.814477953616007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.82421875,0.0,72.23309326171875,1895.4371337890625,0.0,720.4909057617188,0.3303114473819732,1.0,0.0,3.0,1.0,0.0
12390600,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.615778386592865,0.2677930295467376,0.253107875585556,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.6534378528594971,0.3254635334014892,0.2726165354251861,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.6298688054084778,0.2885358929634094,0.2113663405179977,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.6324202418327332,0.2925814688205719,0.28989177942276,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.5987133979797363,0.2460753619670868,1.1685813665390017,287.7032775878906,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.28680419921875,287.7037048339844,1.0,0.6727597713470459,1.0,1.0,0.0,1.0,-2.693674802780152,2.693668842315674,5.8404698393133e-06,2.0837512016296387,0.5454005002975464,0.5454005002975464,0.0,399.9486083984375,409.0,16910.056640625,-0.0,2952.931640625,1.0,283.1499938964844,286.8853759765625,292.648193359375,293.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,17708.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557938277721405,1.0,0.0,0.0,1.0821893215179443,1.0821940898895264,7.814477953616007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.82421875,0.0,72.23309326171875,1895.4371337890625,0.0,720.4909057617188,0.3303114473819732,1.0,0.0,3.0,1.0,0.0
12390660,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6165083646774292,0.2697508037090301,0.254957914352417,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7085876464844,0.654278039932251,0.3279258012771606,0.2746763527393341,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6302065849304199,0.2900612652301788,0.2125147581100464,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6329883933067322,0.2944827675819397,0.2918016016483307,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.5986195802688599,0.2468112707138061,1.1724262237548828,287.7085876464844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.2869873046875,287.7087707519531,1.0,0.6756628751754761,1.0,1.0,0.0,1.0,-2.707105875015259,2.7071001529693604,5.898808012716472e-06,2.0941174030303955,0.5517023205757141,0.5517023205757141,0.0,403.0485229492188,410.0,17208.0859375,-0.0,2993.249267578125,1.0,283.1499938964844,286.8835144042969,292.67950439453125,293.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17612.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562292218208313,1.0,0.0,0.0,1.1022158861160278,1.10222065448761,8.106376014893615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2939453125,0.0,74.60308837890625,1895.4371337890625,0.0,739.7716674804688,0.3334099650382995,1.0,0.0,3.0,1.0,0.0
12390720,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6165083646774292,0.2697508037090301,0.254957914352417,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7085876464844,0.654278039932251,0.3279258012771606,0.2746763527393341,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6302065849304199,0.2900612652301788,0.2125147581100464,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.6329883933067322,0.2944827675819397,0.2918016016483307,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.5986195802688599,0.2468112707138061,1.1724262237548828,287.7085876464844,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.2869873046875,287.7087707519531,1.0,0.6756628751754761,1.0,1.0,0.0,1.0,-2.707105875015259,2.7071001529693604,5.898808012716472e-06,2.0941174030303955,0.5517023205757141,0.5517023205757141,0.0,403.0485229492188,410.0,17208.0859375,-0.0,2993.249267578125,1.0,283.1499938964844,286.8835144042969,292.67950439453125,293.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,17612.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562292218208313,1.0,0.0,0.0,1.1022158861160278,1.10222065448761,8.106376014893615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2939453125,0.0,74.60308837890625,1895.4371337890625,0.0,739.7716674804688,0.3334099650382995,1.0,0.0,3.0,1.0,0.0
12390780,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.6171072125434875,0.2710292637348175,0.2561337947845459,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.6549545526504517,0.3295036554336548,0.275975227355957,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.630522608757019,0.2909925878047943,0.2132072746753692,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.6334513425827026,0.2956538796424866,0.2929649651050567,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.5986745953559875,0.2472507953643798,1.1746522188186646,287.7093200683594,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.2869873046875,287.7093200683594,1.0,0.6771789789199829,1.0,1.0,0.0,1.0,-2.715261459350586,2.7152554988861084,5.934378350502811e-06,2.100414276123047,0.5563124418258667,0.5563124418258667,0.0,404.5155944824219,410.0,17420.50390625,-0.0,3015.95947265625,1.0,283.1499938964844,286.8793640136719,292.7001953125,293.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17551.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654569864273071,1.0,0.0,0.0,1.1173111200332642,1.1173158884048462,8.329935496931284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.248046875,0.0,76.45368957519531,1895.4371337890625,0.0,754.1009521484375,0.3358118236064911,1.0,0.0,3.0,1.0,0.0
12390840,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.6174829006195068,0.2717602849006653,0.2568024396896362,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.6553720235824585,0.3303938508033752,0.2767038643360138,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.6307207942008972,0.2915003895759582,0.2135814428329467,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.6337323188781738,0.2962963283061981,0.2935984432697296,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.5987319350242615,0.2474878132343292,1.1758339405059814,287.7088317871094,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.2869873046875,287.7087707519531,1.0,0.6779685616493225,1.0,1.0,0.0,1.0,-2.719726324081421,2.719720363616944,5.9538920140767004e-06,2.1038594245910645,0.5590984225273132,0.5590984225273132,0.0,405.2104797363281,410.0,17547.34375,-0.0,3027.9345703125,1.0,283.1499938964844,286.8760681152344,292.7120666503906,293.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,17515.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673604011535645,1.0,0.0,0.0,1.126578450202942,1.126583218574524,8.468691703455988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.07177734375,0.0,77.61436462402344,1895.4371337890625,0.0,762.848388671875,0.337308794260025,1.0,0.0,3.0,1.0,0.0
12390900,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.6180810928344727,0.2727833390235901,0.2577305734157562,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.6560336351394653,0.3316315412521362,0.2777081131935119,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.6310550570487976,0.2921886146068573,0.2140800356864929,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.6341818571090698,0.2971707880496979,0.2944492995738983,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.5988802313804626,0.2478047907352447,1.177366852760315,287.70709228515625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.2869567871094,287.7069396972656,1.0,0.6788848042488098,1.0,1.0,0.0,1.0,-2.7257258892059326,2.725719928741455,5.9801668612635694e-06,2.108489990234375,0.5631968975067139,0.5631968975067139,0.0,405.88385009765625,410.0,17732.150390625,-0.0,3042.862060546875,1.0,283.1499938964844,286.87030029296875,292.7288513183594,293.9677734375,293.1499938964844,293.1499938964844,283.1499938964844,17466.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701472759246826,1.0,0.0,0.0,1.1403850317001345,1.1403898000717163,8.677535845436068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.82568359375,0.0,79.37632751464844,1895.4371337890625,0.0,775.8331298828125,0.3395663797855377,1.0,0.0,3.0,1.0,0.0
12390960,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042236328125,0.6187238097190857,0.273809939622879,0.258657693862915,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041931152344,0.6567460298538208,0.3328693807125091,0.2787070572376251,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042236328125,0.6314213275909424,0.2928591072559356,0.2145603746175766,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042236328125,0.6346631646156311,0.2980261743068695,0.2952743172645569,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042541503906,0.599065899848938,0.2481079399585724,1.17880380153656,287.70416259765625,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.28692626953125,287.70391845703125,1.0,0.6797059774398804,1.0,1.0,0.0,1.0,-2.731548309326172,2.7315423488616943,6.005715022183722e-06,2.112981081008911,0.5675579905509949,0.5675579905509949,0.0,406.3726196289063,410.0,17927.015625,-0.0,3056.62744140625,1.0,283.1499938964844,286.8632202148437,292.7459716796875,293.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,17416.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730946063995361,1.0,0.0,0.0,1.1552814245224,1.1552863121032717,8.905719539598068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.16357421875,0.0,81.32022094726562,1895.4371337890625,0.0,789.797119140625,0.3420353233814239,1.0,0.0,3.0,1.0,0.0
12391020,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.6200748085975647,0.2758601605892181,0.2605015635490417,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6950988769531,0.6582590341567993,0.3353418409824371,0.2806927859783172,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.6321988701820374,0.2941503524780273,0.2154765576124191,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.6356692910194397,0.2996825575828552,0.2968599200248718,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6951599121094,0.5994887351989746,0.2486726343631744,1.1814334392547607,287.6950378417969,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2867736816406,287.694580078125,1.0,0.6811457276344299,1.0,1.0,0.0,1.0,-2.742738962173462,2.7427330017089844,6.05496643402148e-06,2.121610164642334,0.5770462155342102,0.5770462155342102,0.0,407.0186767578125,410.0,18346.345703125,-0.0,3081.830322265625,1.0,283.1499938964844,286.84539794921875,292.7813415527344,294.0559997558594,293.1499938964844,293.1499938964844,283.1499938964844,17313.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794383883476257,1.0,0.0,0.0,1.188323736190796,1.1883286237716677,9.422430480299226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.60205078125,0.0,85.78565216064453,1895.4371337890625,0.0,820.6749267578125,0.3476181924343109,1.0,0.0,3.0,1.0,0.0
12391080,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.6200748085975647,0.2758601605892181,0.2605015635490417,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6950988769531,0.6582590341567993,0.3353418409824371,0.2806927859783172,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.6321988701820374,0.2941503524780273,0.2154765576124191,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.6356692910194397,0.2996825575828552,0.2968599200248718,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6951599121094,0.5994887351989746,0.2486726343631744,1.1814334392547607,287.6950378417969,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2867736816406,287.694580078125,1.0,0.6811457276344299,1.0,1.0,0.0,1.0,-2.742738962173462,2.7427330017089844,6.05496643402148e-06,2.121610164642334,0.5770462155342102,0.5770462155342102,0.0,407.0186767578125,410.0,18346.345703125,-0.0,3081.830322265625,1.0,283.1499938964844,286.84539794921875,292.7813415527344,294.0559997558594,293.1499938964844,293.1499938964844,283.1499938964844,17313.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794383883476257,1.0,0.0,0.0,1.188323736190796,1.1883286237716677,9.422430480299226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.60205078125,0.0,85.78565216064453,1895.4371337890625,0.0,820.6749267578125,0.3476181924343109,1.0,0.0,3.0,1.0,0.0
12391140,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68194580078125,0.6214591264724731,0.2778937220573425,0.2623245120048523,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6818542480469,0.6598373651504517,0.3378065824508667,0.2826648354530334,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.6329943537712097,0.2953764498233795,0.2163401395082473,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.6366912722587585,0.3012688457965851,0.2983693182468414,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819763183594,0.5999301075935364,0.2491803914308548,1.1837650537490845,287.68182373046875,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.28643798828125,287.6811828613281,1.0,0.682405412197113,1.0,1.0,0.0,1.0,-2.7533721923828125,2.753366231918335,6.101944109104807e-06,2.1298065185546875,0.5875331163406372,0.5875331163406372,0.0,407.40179443359375,410.0,18804.31640625,-0.0,3104.82763671875,1.0,283.1499938964844,286.8228759765625,292.8182067871094,294.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,17205.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586341381072998,1.0,0.0,0.0,1.225724220275879,1.2257293462753296,1.00248755074972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.42431640625,0.0,91.09174346923828,1895.4371337890625,0.0,855.5792846679688,0.3540906906127929,1.0,0.0,3.0,1.0,0.0
12391200,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68194580078125,0.6214591264724731,0.2778937220573425,0.2623245120048523,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6818542480469,0.6598373651504517,0.3378065824508667,0.2826648354530334,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.6329943537712097,0.2953764498233795,0.2163401395082473,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819152832031,0.6366912722587585,0.3012688457965851,0.2983693182468414,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819763183594,0.5999301075935364,0.2491803914308548,1.1837650537490845,287.68182373046875,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.28643798828125,287.6811828613281,1.0,0.682405412197113,1.0,1.0,0.0,1.0,-2.7533721923828125,2.753366231918335,6.101944109104807e-06,2.1298065185546875,0.5875331163406372,0.5875331163406372,0.0,407.40179443359375,410.0,18804.31640625,-0.0,3104.82763671875,1.0,283.1499938964844,286.8228759765625,292.8182067871094,294.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,17205.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586341381072998,1.0,0.0,0.0,1.225724220275879,1.2257293462753296,1.00248755074972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.42431640625,0.0,91.09174346923828,1895.4371337890625,0.0,855.5792846679688,0.3540906906127929,1.0,0.0,3.0,1.0,0.0
12391260,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646728515625,0.6228525042533875,0.2799335718154907,0.2641366422176361,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645812988281,0.6614503264427185,0.3402782678604126,0.2846321761608124,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.633774995803833,0.2965289354324341,0.2171518951654434,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.6376973986625671,0.302778959274292,0.2998052835464477,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66473388671875,0.6003546714782715,0.2496292889118194,1.1858134269714355,287.6645202636719,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2860717773437,287.6636962890625,1.0,0.6835490465164185,1.0,1.0,0.0,1.0,-2.7634952068328857,2.763489007949829,6.146828127384652e-06,2.137606143951416,0.5989787578582764,0.5989787578582764,0.0,407.6465759277344,410.0,19297.84765625,-0.0,3126.26904296875,1.0,283.1499938964844,286.7958679199219,292.8564453125,294.18670654296875,293.1499938964844,293.1499938964844,283.1499938964844,17094.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593835711479187,1.0,0.0,0.0,1.2674890756607056,1.2674942016601562,1.0719681142745685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.51611328125,0.0,97.33539581298828,1895.4371337890625,0.0,895.057861328125,0.361487478017807,1.0,0.0,3.0,1.0,0.0
12391320,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646728515625,0.6228525042533875,0.2799335718154907,0.2641366422176361,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645812988281,0.6614503264427185,0.3402782678604126,0.2846321761608124,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.633774995803833,0.2965289354324341,0.2171518951654434,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.6376973986625671,0.302778959274292,0.2998052835464477,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66473388671875,0.6003546714782715,0.2496292889118194,1.1858134269714355,287.6645202636719,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.2860717773437,287.6636962890625,1.0,0.6835490465164185,1.0,1.0,0.0,1.0,-2.7634952068328857,2.763489007949829,6.146828127384652e-06,2.137606143951416,0.5989787578582764,0.5989787578582764,0.0,407.6465759277344,410.0,19297.84765625,-0.0,3126.26904296875,1.0,283.1499938964844,286.7958679199219,292.8564453125,294.18670654296875,293.1499938964844,293.1499938964844,283.1499938964844,17094.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593835711479187,1.0,0.0,0.0,1.2674890756607056,1.2674942016601562,1.0719681142745685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.51611328125,0.0,97.33539581298828,1895.4371337890625,0.0,895.057861328125,0.361487478017807,1.0,0.0,3.0,1.0,0.0
12391380,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.6242716312408447,0.2820063233375549,0.2659801244735718,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.6630982160568237,0.3427762687206268,0.2866192162036896,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430969238281,0.6345148682594299,0.2975934445858001,0.2179015427827835,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.6386632323265076,0.3042001128196716,0.3011563122272491,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431884765625,0.6007433533668518,0.2500161230564117,1.1875768899917605,287.6429443359375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2857971191406,287.6419372558594,1.0,0.6846120357513428,1.0,1.0,0.0,1.0,-2.7731645107269287,2.773158311843872,6.18985177425202e-06,2.145054578781128,0.6113322973251343,0.6113322973251343,0.0,407.8161010742188,410.0,19822.4453125,-0.0,3146.544921875,1.0,283.1499938964844,286.7642517089844,292.8949279785156,294.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,16979.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019327640533447,1.0,0.0,0.0,1.3135826587677002,1.3135879039764404,1.1513522935047149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.43701171875,0.0,104.6277084350586,1895.4371337890625,0.0,939.6159057617188,0.3698395788669586,1.0,0.0,3.0,1.0,0.0
12391440,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.6242716312408447,0.2820063233375549,0.2659801244735718,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.6630982160568237,0.3427762687206268,0.2866192162036896,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430969238281,0.6345148682594299,0.2975934445858001,0.2179015427827835,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.6386632323265076,0.3042001128196716,0.3011563122272491,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431884765625,0.6007433533668518,0.2500161230564117,1.1875768899917605,287.6429443359375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2857971191406,287.6419372558594,1.0,0.6846120357513428,1.0,1.0,0.0,1.0,-2.7731645107269287,2.773158311843872,6.18985177425202e-06,2.145054578781128,0.6113322973251343,0.6113322973251343,0.0,407.8161010742188,410.0,19822.4453125,-0.0,3146.544921875,1.0,283.1499938964844,286.7642517089844,292.8949279785156,294.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,16979.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019327640533447,1.0,0.0,0.0,1.3135826587677002,1.3135879039764404,1.1513522935047149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.43701171875,0.0,104.6277084350586,1895.4371337890625,0.0,939.6159057617188,0.3698395788669586,1.0,0.0,3.0,1.0,0.0
12391500,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6308288574219,0.6249770522117615,0.2830356061458587,0.2669000923633575,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307067871094,0.6639264225959778,0.3440262973308563,0.2876153290271759,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307983398437,0.6348664164543152,0.2980951070785522,0.2182544022798538,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307983398437,0.6391274929046631,0.3048790991306305,0.301801323890686,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.63092041015625,0.600919246673584,0.2501853704452514,1.1883506774902344,287.6306457519531,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2856140136719,287.6295471191406,1.0,0.6851181983947754,1.0,1.0,0.0,1.0,-2.7778079509735107,2.777801752090454,6.210565061337547e-06,2.1486310958862305,0.6178351640701294,0.6178351640701294,0.0,407.8876647949219,410.0,20095.3984375,-0.0,3156.269287109375,1.0,283.1499938964844,286.7468566894531,292.9140625,294.291748046875,293.1499938964844,293.1499938964844,283.1499938964844,16920.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061639785766602,1.0,0.0,0.0,1.338228702545166,1.3382340669631958,1.1949620670748118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.49609375,0.0,108.70384216308594,1895.4371337890625,0.0,963.6632690429688,0.3743796646595001,1.0,0.0,3.0,1.0,0.0
12391560,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175842285156,0.6256737112998962,0.2840540409088135,0.2678121030330658,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.617431640625,0.6647534370422363,0.3452739715576172,0.2886103987693786,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.6352048516273499,0.2985766232013702,0.2185931801795959,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.6395782828330994,0.3055371642112732,0.3024265170097351,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61767578125,0.6010808348655701,0.2503378093242645,1.1890500783920288,287.61737060546875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2853698730469,287.6161804199219,1.0,0.6856081485748291,1.0,1.0,0.0,1.0,-2.7823102474212646,2.782304048538208,6.23068081040401e-06,2.1520984172821045,0.6245521306991577,0.6245521306991577,0.0,407.9550476074219,410.0,20375.044921875,-0.0,3165.70947265625,1.0,283.1499938964844,286.7283935546875,292.9330749511719,294.32745361328125,293.1499938964844,293.1499938964844,283.1499938964844,16862.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104928851127625,1.0,0.0,0.0,1.3639466762542725,1.3639521598815918,1.2413326544447045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.93408203125,0.0,113.09205627441406,1895.4371337890625,0.0,988.782958984375,0.3791690468788147,1.0,0.0,3.0,1.0,0.0
12391620,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58843994140625,0.6270337104797363,0.2860513925552368,0.2696034908294678,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.6663981080055237,0.3477581441402435,0.2905930578708648,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884094238281,0.6358420848846436,0.2994816601276397,0.2192304730415344,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58837890625,0.6404392123222351,0.3067927658557892,0.3036201298236847,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58856201171875,0.6013597846031189,0.250592976808548,1.1902292966842651,287.58819580078125,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2846374511719,287.5868835449219,1.0,0.6865421533584595,1.0,1.0,0.0,1.0,-2.790884733200073,2.7908785343170166,6.269076948228758e-06,2.158700466156006,0.6385940313339233,0.6385940313339233,0.0,408.0838928222656,410.0,20952.087890625,-0.0,3183.747314453125,1.0,283.1499938964844,286.688720703125,292.9708557128906,294.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,16743.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193694472312927,1.0,0.0,0.0,1.4184646606445312,1.41847026348114,1.3425500355879194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.85595703125,0.0,122.85932159423828,1895.4371337890625,0.0,1041.8931884765625,0.3894829452037811,1.0,0.0,3.0,1.0,0.0
