time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58843994140625,0.6270337104797363,0.2860513925552368,0.2696034908294678,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882873535156,0.6663981080055237,0.3477581441402435,0.2905930578708648,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884094238281,0.6358420848846436,0.2994816601276397,0.2192304730415344,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58837890625,0.6404392123222351,0.3067927658557892,0.3036201298236847,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58856201171875,0.6013597846031189,0.250592976808548,1.1902292966842651,287.58819580078125,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2846374511719,287.5868835449219,1.0,0.6865421533584595,1.0,1.0,0.0,1.0,-2.790884733200073,2.7908785343170166,6.269076948228758e-06,2.158700466156006,0.6385940313339233,0.6385940313339233,0.0,408.0838928222656,410.0,20952.087890625,-0.0,3183.747314453125,1.0,283.1499938964844,286.688720703125,292.9708557128906,294.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,16743.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193694472312927,1.0,0.0,0.0,1.4184646606445312,1.41847026348114,1.3425500355879194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.85595703125,0.0,122.85932159423828,1895.4371337890625,0.0,1041.8931884765625,0.3894829452037811,1.0,0.0,3.0,1.0,0.0
12391740,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6283435225486755,0.2879878580570221,0.2713429927825928,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.6680250763893127,0.3502233624458313,0.2925619482994079,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560607910156,0.636425256729126,0.3003093302249908,0.2198143154382705,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560302734375,0.6412442922592163,0.3079675734043121,0.3047381639480591,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.6015774607658386,0.2507809400558471,1.1911118030548096,287.55584716796875,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2835693359375,287.55438232421875,1.0,0.6874148845672607,1.0,1.0,0.0,1.0,-2.798865795135498,2.7988593578338623,6.30491558695212e-06,2.1648426055908203,0.6534302830696106,0.6534302830696106,0.0,408.2096252441406,410.0,21550.322265625,-0.0,3200.630859375,1.0,283.1499938964844,286.64569091796875,293.0083312988281,294.4727783203125,293.1499938964844,293.1499938964844,283.1499938964844,16624.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284558176994324,1.0,0.0,0.0,1.4770524501800537,1.4770582914352417,1.4557448935192954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.1083984375,0.0,134.08558654785156,1895.4371337890625,0.0,1098.42138671875,0.400791198015213,1.0,0.0,3.0,1.0,0.0
12391800,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6283435225486755,0.2879878580570221,0.2713429927825928,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5559387207031,0.6680250763893127,0.3502233624458313,0.2925619482994079,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560607910156,0.636425256729126,0.3003093302249908,0.2198143154382705,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560302734375,0.6412442922592163,0.3079675734043121,0.3047381639480591,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55621337890625,0.6015774607658386,0.2507809400558471,1.1911118030548096,287.55584716796875,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2835693359375,287.55438232421875,1.0,0.6874148845672607,1.0,1.0,0.0,1.0,-2.798865795135498,2.7988593578338623,6.30491558695212e-06,2.1648426055908203,0.6534302830696106,0.6534302830696106,0.0,408.2096252441406,410.0,21550.322265625,-0.0,3200.630859375,1.0,283.1499938964844,286.64569091796875,293.0083312988281,294.4727783203125,293.1499938964844,293.1499938964844,283.1499938964844,16624.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284558176994324,1.0,0.0,0.0,1.4770524501800537,1.4770582914352417,1.4557448935192954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.1083984375,0.0,134.08558654785156,1895.4371337890625,0.0,1098.42138671875,0.400791198015213,1.0,0.0,3.0,1.0,0.0
12391860,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.629600465297699,0.2898580729961395,0.2730250358581543,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.6696313619613647,0.3526674211025238,0.2945148646831512,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.6369547247886658,0.3010611832141876,0.2203457802534103,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209655761719,0.6419937014579773,0.3090629577636719,0.3057819008827209,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.601733922958374,0.2509027123451233,1.19170081615448,287.520751953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2821655273437,287.5191955566406,1.0,0.6882268190383911,1.0,1.0,0.0,1.0,-2.8062503337860107,2.806243896484375,6.338160801533377e-06,2.170522928237915,0.6690325140953064,0.6690325140953064,0.0,408.334228515625,410.0,22166.08203125,-0.0,3216.350830078125,1.0,283.1499938964844,286.5997619628906,293.04559326171875,294.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,16506.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376705169677734,1.0,0.0,0.0,1.5395562648773191,1.5395623445510864,1.581555864049733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.56591796875,0.0,146.93167114257812,1895.4371337890625,0.0,1157.902099609375,0.4130845367908478,1.0,0.0,3.0,1.0,0.0
12391920,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.629600465297699,0.2898580729961395,0.2730250358581543,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.6696313619613647,0.3526674211025238,0.2945148646831512,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.6369547247886658,0.3010611832141876,0.2203457802534103,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209655761719,0.6419937014579773,0.3090629577636719,0.3057819008827209,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52117919921875,0.601733922958374,0.2509027123451233,1.19170081615448,287.520751953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2821655273437,287.5191955566406,1.0,0.6882268190383911,1.0,1.0,0.0,1.0,-2.8062503337860107,2.806243896484375,6.338160801533377e-06,2.170522928237915,0.6690325140953064,0.6690325140953064,0.0,408.334228515625,410.0,22166.08203125,-0.0,3216.350830078125,1.0,283.1499938964844,286.5997619628906,293.04559326171875,294.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,16506.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376705169677734,1.0,0.0,0.0,1.5395562648773191,1.5395623445510864,1.581555864049733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.56591796875,0.0,146.93167114257812,1895.4371337890625,0.0,1157.902099609375,0.4130845367908478,1.0,0.0,3.0,1.0,0.0
12391980,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.6304721832275391,0.2911624908447265,0.2741986215114593,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.494140625,0.6707744598388672,0.3544142246246338,0.2959107458591461,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942932128906,0.6373029947280884,0.3015554845333099,0.2206963300704956,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.6424989700317383,0.3098023235797882,0.3064877688884735,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4944763183594,0.6018093824386597,0.2509501874446869,1.191946268081665,287.4940490722656,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2809753417969,287.4924011230469,1.0,0.6887739300727844,1.0,1.0,0.0,1.0,-2.811199426651001,2.811192989349365,6.360486622725148e-06,2.174328088760376,0.680730938911438,0.680730938911438,0.0,408.42327880859375,410.0,22618.28125,-0.0,3226.9443359375,1.0,283.1499938964844,286.565185546875,293.0723571777344,294.6004943847656,293.1499938964844,293.1499938964844,283.1499938964844,16423.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443473100662231,1.0,0.0,0.0,1.5868945121765137,1.5869007110595703,1.6803103619622561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.3623046875,0.0,157.28280639648438,1895.4371337890625,0.0,1202.3079833984375,0.4225373864173889,1.0,0.0,3.0,1.0,0.0
12392040,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836730957031,0.6308045983314514,0.2916622161865234,0.2746475636959076,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4834899902344,0.6712164878845215,0.3550918102264404,0.2964518368244171,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.483642578125,0.637430727481842,0.3017357587814331,0.2208250761032104,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4836120605469,0.6426875591278076,0.3100776076316833,0.3067516088485718,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838256835937,0.601830780506134,0.2509600818157196,1.19200336933136,287.4833984375,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.28045654296875,287.48175048828125,1.0,0.6889785528182983,1.0,1.0,0.0,1.0,-2.813044786453247,2.813038349151612,6.368819867930142e-06,2.175746440887451,0.6853808760643005,0.6853808760643005,0.0,408.4577026367188,410.0,22795.669921875,-0.0,3230.90625,1.0,283.1499938964844,286.5514831542969,293.0827331542969,294.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,16391.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646946907043457,1.0,0.0,0.0,1.6057932376861572,1.6057995557785034,1.7205714186729892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.07763671875,0.0,161.56918334960938,1895.4371337890625,0.0,1219.8865966796875,0.426342636346817,1.0,0.0,3.0,1.0,0.0
12392100,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4643249511719,0.6313897371292114,0.2925438582897186,0.2754397988319397,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4641418457031,0.6720028519630432,0.3562999069690704,0.2974164485931396,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.6376465559005737,0.3020399510860443,0.2210426777601242,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642639160156,0.6430118083953857,0.3105510771274566,0.3072057962417602,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.6018576622009277,0.2509655654430389,1.1920510530471802,287.4640197753906,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2795104980469,287.4623413085937,1.0,0.689332127571106,1.0,1.0,0.0,1.0,-2.81622576713562,2.8162193298339844,6.383196250681067e-06,2.1781904697418213,0.6938296556472778,0.6938296556472778,0.0,408.5187072753906,410.0,23119.939453125,-0.0,3237.752685546875,1.0,283.1499938964844,286.52703857421875,293.1012268066406,294.6590270996094,293.1499938964844,293.1499938964844,283.1499938964844,16335.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651588499546051,1.0,0.0,0.0,1.6402360200881958,1.640242576599121,1.7951722952602722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.31201171875,0.0,169.61293029785156,1895.4371337890625,0.0,1251.6678466796875,0.4333217740058899,1.0,0.0,3.0,1.0,0.0
12392160,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.631963849067688,0.2934096157550812,0.2762194275856018,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.6727854609489441,0.3575045168399811,0.2983790338039398,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441833496094,0.6378475427627563,0.3023234903812408,0.2212455570697784,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.44415283203125,0.6433208584785461,0.3110030591487884,0.3076394200325012,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.6018707156181335,0.2509559392929077,1.1920320987701416,287.44390869140625,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.27850341796875,287.4421081542969,1.0,0.6896712183952332,1.0,1.0,0.0,1.0,-2.8192663192749023,2.8192598819732666,6.396951448550681e-06,2.1805260181427,0.7024520635604858,0.7024520635604858,0.0,408.57916259765625,410.0,23461.78515625,-0.0,3244.31689453125,1.0,283.1499938964844,286.505126953125,293.1199645996094,294.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,16281.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656260073184967,1.0,0.0,0.0,1.6755025386810305,1.6755090951919556,1.8731975615082774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.8984375,0.0,178.16552734375,1895.4371337890625,0.0,1284.156005859375,0.440523624420166,1.0,0.0,3.0,1.0,0.0
12392220,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.6330699324607849,0.2950816452503204,0.2777291536331177,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019775390625,0.6743335723876953,0.3598968088626861,0.3002927303314209,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021301269531,0.6382051706314087,0.3028289079666137,0.2216084152460098,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.402099609375,0.6438928246498108,0.3118426501750946,0.3084461092948913,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40234375,0.6018524169921875,0.2508887946605682,1.191785454750061,287.40185546875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.27618408203125,287.4000244140625,1.0,0.6903040409088135,1.0,1.0,0.0,1.0,-2.8248965740203857,2.82489013671875,6.422455498977797e-06,2.1848480701446533,0.7202159762382507,0.7202159762382507,0.0,408.70159912109375,410.0,24150.3046875,-0.0,3256.547607421875,1.0,283.1499938964844,286.4595947265625,293.1581420898437,294.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,16179.5166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658049821853638,1.0,0.0,0.0,1.748344659805298,1.7483515739440918,2.0396119282395373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.61181640625,0.0,196.879638671875,1895.4371337890625,0.0,1352.0546875,0.4555660784244537,1.0,0.0,3.0,1.0,0.0
12392280,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.6330699324607849,0.2950816452503204,0.2777291536331177,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019775390625,0.6743335723876953,0.3598968088626861,0.3002927303314209,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4021301269531,0.6382051706314087,0.3028289079666137,0.2216084152460098,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.402099609375,0.6438928246498108,0.3118426501750946,0.3084461092948913,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40234375,0.6018524169921875,0.2508887946605682,1.191785454750061,287.40185546875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.27618408203125,287.4000244140625,1.0,0.6903040409088135,1.0,1.0,0.0,1.0,-2.8248965740203857,2.82489013671875,6.422455498977797e-06,2.1848480701446533,0.7202159762382507,0.7202159762382507,0.0,408.70159912109375,410.0,24150.3046875,-0.0,3256.547607421875,1.0,283.1499938964844,286.4595947265625,293.1581420898437,294.7767028808594,293.1499938964844,293.1499938964844,283.1499938964844,16179.5166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658049821853638,1.0,0.0,0.0,1.748344659805298,1.7483515739440918,2.0396119282395373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.61181640625,0.0,196.879638671875,1895.4371337890625,0.0,1352.0546875,0.4555660784244537,1.0,0.0,3.0,1.0,0.0
12392340,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.6341180801391602,0.2966737151145935,0.2791683375835418,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.675858736038208,0.3622680604457855,0.3021897673606872,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.6385095715522766,0.3032620251178741,0.2219196259975433,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.6444088816642761,0.3126051127910614,0.3091786801815033,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594970703125,0.6017781496047974,0.2507627010345459,1.1912723779678345,287.3589782714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2735900878906,287.35711669921875,1.0,0.6908774971961975,1.0,1.0,0.0,1.0,-2.829946994781494,2.8299405574798584,6.445366580010159e-06,2.188720703125,0.7386772632598877,0.7386772632598877,0.0,408.8230285644531,410.0,24841.845703125,-0.0,3267.60302734375,1.0,283.1499938964844,286.4131164550781,293.19580078125,294.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,16087.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675460934638977,1.0,0.0,0.0,1.823932766914368,1.8239400386810305,2.219785812940245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.83837890625,0.0,217.84864807128903,1895.4371337890625,0.0,1422.739501953125,0.4713874757289886,1.0,0.0,3.0,1.0,0.0
12392400,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592834472656,0.6341180801391602,0.2966737151145935,0.2791683375835418,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.675858736038208,0.3622680604457855,0.3021897673606872,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.6385095715522766,0.3032620251178741,0.2219196259975433,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.6444088816642761,0.3126051127910614,0.3091786801815033,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594970703125,0.6017781496047974,0.2507627010345459,1.1912723779678345,287.3589782714844,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2735900878906,287.35711669921875,1.0,0.6908774971961975,1.0,1.0,0.0,1.0,-2.829946994781494,2.8299405574798584,6.445366580010159e-06,2.188720703125,0.7386772632598877,0.7386772632598877,0.0,408.8230285644531,410.0,24841.845703125,-0.0,3267.60302734375,1.0,283.1499938964844,286.4131164550781,293.19580078125,294.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,16087.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675460934638977,1.0,0.0,0.0,1.823932766914368,1.8239400386810305,2.219785812940245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.83837890625,0.0,217.84864807128903,1895.4371337890625,0.0,1422.739501953125,0.4713874757289886,1.0,0.0,3.0,1.0,0.0
12392460,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.6351107358932495,0.298186331987381,0.2805367708206177,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.6773646473884583,0.3646213710308075,0.304072231054306,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.6387690901756287,0.3036323189735412,0.2221859991550445,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.6448765397071838,0.3132992386817932,0.3098454773426056,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6016549468040466,0.250584065914154,1.1905196905136108,287.3158569335937,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2707824707031,287.3139953613281,1.0,0.6913944482803345,1.0,1.0,0.0,1.0,-2.8344709873199463,2.8344643115997314,6.465914339059964e-06,2.192185401916504,0.7578409314155579,0.7578409314155579,0.0,408.93841552734375,410.0,25532.05078125,-0.0,3277.5615234375,1.0,283.1499938964844,286.3661804199219,293.2325439453125,294.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,16008.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850185990333557,1.0,0.0,0.0,1.9018229246139529,1.901830554008484,2.413423487723776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.24365234375,0.0,241.1855010986328,1895.4371337890625,0.0,1494.5877685546875,0.4878900945186615,1.0,0.0,3.0,1.0,0.0
12392520,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.6351107358932495,0.298186331987381,0.2805367708206177,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.6773646473884583,0.3646213710308075,0.304072231054306,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.6387690901756287,0.3036323189735412,0.2221859991550445,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31610107421875,0.6448765397071838,0.3132992386817932,0.3098454773426056,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163757324219,0.6016549468040466,0.250584065914154,1.1905196905136108,287.3158569335937,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.2707824707031,287.3139953613281,1.0,0.6913944482803345,1.0,1.0,0.0,1.0,-2.8344709873199463,2.8344643115997314,6.465914339059964e-06,2.192185401916504,0.7578409314155579,0.7578409314155579,0.0,408.93841552734375,410.0,25532.05078125,-0.0,3277.5615234375,1.0,283.1499938964844,286.3661804199219,293.2325439453125,294.9341735839844,293.1499938964844,293.1499938964844,283.1499938964844,16008.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850185990333557,1.0,0.0,0.0,1.9018229246139529,1.901830554008484,2.413423487723776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.24365234375,0.0,241.1855010986328,1895.4371337890625,0.0,1494.5877685546875,0.4878900945186615,1.0,0.0,3.0,1.0,0.0
12392580,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.6360498666763306,0.2996202409267425,0.2818350195884704,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.6788543462753296,0.3669597506523132,0.3059424161911011,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.6389902830123901,0.3039481341838836,0.2224133312702179,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733154296875,0.6453020572662354,0.3139328956604004,0.3104538917541504,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.6014894247055054,0.2503595650196075,1.1895562410354614,287.2730712890625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.267822265625,287.271240234375,1.0,0.6918593049049377,1.0,1.0,0.0,1.0,-2.8385226726531982,2.8385159969329834,6.484334790002322e-06,2.1952836513519287,0.7777180075645447,0.7777180075645447,0.0,409.0452880859375,410.0,26216.625,-0.0,3286.515625,1.0,283.1499938964844,286.3193054199219,293.2685852050781,295.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,15943.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943331360816956,1.0,0.0,0.0,1.9814954996109009,1.9815034866333008,2.61986883742793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6416015625,0.0,266.9582824707031,1895.4371337890625,0.0,1566.3214111328125,0.5049555897712708,1.0,0.0,3.0,1.0,0.0
12392640,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.6360498666763306,0.2996202409267425,0.2818350195884704,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.6788543462753296,0.3669597506523132,0.3059424161911011,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.6389902830123901,0.3039481341838836,0.2224133312702179,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733154296875,0.6453020572662354,0.3139328956604004,0.3104538917541504,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.6014894247055054,0.2503595650196075,1.1895562410354614,287.2730712890625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.267822265625,287.271240234375,1.0,0.6918593049049377,1.0,1.0,0.0,1.0,-2.8385226726531982,2.8385159969329834,6.484334790002322e-06,2.1952836513519287,0.7777180075645447,0.7777180075645447,0.0,409.0452880859375,410.0,26216.625,-0.0,3286.515625,1.0,283.1499938964844,286.3193054199219,293.2685852050781,295.0113830566406,293.1499938964844,293.1499938964844,283.1499938964844,15943.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943331360816956,1.0,0.0,0.0,1.9814954996109009,1.9815034866333008,2.61986883742793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.6416015625,0.0,266.9582824707031,1895.4371337890625,0.0,1566.3214111328125,0.5049555897712708,1.0,0.0,3.0,1.0,0.0
12392700,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25225830078125,0.6364997029304504,0.3003077507019043,0.2824577391147613,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520446777344,0.6795938611030579,0.36812424659729,0.3068735599517822,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.6390881538391113,0.3040878474712372,0.2225139141082763,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.252197265625,0.645500659942627,0.3142291605472564,0.3107381761074066,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.6013926863670349,0.2502320110797882,1.1890037059783936,287.251953125,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.26629638671875,287.2501525878906,1.0,0.6920734643936157,1.0,1.0,0.0,1.0,-2.840386390686035,2.8403797149658203,6.492813099612249e-06,2.196707248687744,0.7879324555397034,0.7879324555397034,0.0,409.0950317382813,410.0,26555.572265625,-0.0,3290.643310546875,1.0,283.1499938964844,286.29608154296875,293.28643798828125,295.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,15916.6513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988717317581177,1.0,0.0,0.0,2.02183198928833,2.021840333938598,2.727617811615346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.791015625,0.0,280.76837158203125,1895.4371337890625,0.0,1601.8602294921875,0.5136599540710449,1.0,0.0,3.0,1.0,0.0
12392760,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.6369369626045227,0.3009760975837707,0.2830633223056793,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312316894531,0.6803303360939026,0.3692860901355743,0.3078024983406067,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2314147949219,0.6391786932945251,0.3042169213294983,0.2226067632436752,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313842773437,0.64569091796875,0.3145131468772888,0.311010479927063,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23162841796875,0.6012876629829407,0.2500955462455749,1.1884095668792725,287.23114013671875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2647705078125,287.2293701171875,1.0,0.6922764778137207,1.0,1.0,0.0,1.0,-2.8421525955200195,2.842146158218384,6.500850759039167e-06,2.1980552673339844,0.7983326315879822,0.7983326315879822,0.0,409.1421813964844,410.0,26891.580078125,-0.0,3294.55859375,1.0,283.1499938964844,286.2730407714844,293.3042297363281,295.0876159667969,293.1499938964844,293.1499938964844,283.1499938964844,15894.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033239006996155,1.0,0.0,0.0,2.0623881816864014,2.062396764755249,2.8381427341628296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.86767578125,0.0,295.1859130859375,1895.4371337890625,0.0,1637.0828857421875,0.5224522948265076,1.0,0.0,3.0,1.0,0.0
12392820,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6377750039100647,0.3022571802139282,0.2842243611812591,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19073486328125,0.6817953586578369,0.3716033399105072,0.3096548020839691,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6393407583236694,0.3044475317001343,0.2227723002433776,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.6460492014884949,0.3150486052036285,0.3115231692790985,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.6010566353797913,0.2497995495796203,1.18711256980896,287.190673828125,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2616271972656,287.18896484375,1.0,0.6926520466804504,1.0,1.0,0.0,1.0,-2.845423936843872,2.845417261123657,6.515742825285997e-06,2.2005486488342285,0.8196983337402344,0.8196983337402344,0.0,409.2283935546875,410.0,27552.802734375,-0.0,3301.8134765625,1.0,283.1499938964844,286.2279357910156,293.3395690917969,295.1627502441406,293.1499938964844,293.1499938964844,283.1499938964844,15865.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119535207748413,1.0,0.0,0.0,2.1438076496124268,2.143816471099853,3.066655551720032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.69677734375,0.0,325.79052734375,1895.4371337890625,0.0,1706.3345947265625,0.5402172207832336,1.0,0.0,3.0,1.0,0.0
12392880,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6377750039100647,0.3022571802139282,0.2842243611812591,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19073486328125,0.6817953586578369,0.3716033399105072,0.3096548020839691,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.6393407583236694,0.3044475317001343,0.2227723002433776,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.6460492014884949,0.3150486052036285,0.3115231692790985,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.6010566353797913,0.2497995495796203,1.18711256980896,287.190673828125,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2616271972656,287.18896484375,1.0,0.6926520466804504,1.0,1.0,0.0,1.0,-2.845423936843872,2.845417261123657,6.515742825285997e-06,2.2005486488342285,0.8196983337402344,0.8196983337402344,0.0,409.2283935546875,410.0,27552.802734375,-0.0,3301.8134765625,1.0,283.1499938964844,286.2279357910156,293.3395690917969,295.1627502441406,293.1499938964844,293.1499938964844,283.1499938964844,15865.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119535207748413,1.0,0.0,0.0,2.1438076496124268,2.143816471099853,3.066655551720032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.69677734375,0.0,325.79052734375,1895.4371337890625,0.0,1706.3345947265625,0.5402172207832336,1.0,0.0,3.0,1.0,0.0
12392940,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15240478515625,0.6385660767555237,0.3034655749797821,0.2853197157382965,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522216796875,0.6832517385482788,0.3739143013954162,0.3115014731884002,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1523742675781,0.6394822001457214,0.3046477735042572,0.222915232181549,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15234375,0.6463825702667236,0.3155467510223388,0.3119987845420837,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.152587890625,0.6008025407791138,0.2494783550500869,1.185694694519043,287.1521301269531,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.25848388671875,287.1505432128906,1.0,0.6929911971092224,1.0,1.0,0.0,1.0,-2.848391056060791,2.848384618759156,6.529257007059641e-06,2.202806234359741,0.8418538570404053,0.8418538570404053,0.0,409.3030090332031,410.0,28196.705078125,-0.0,3308.386474609375,1.0,283.1499938964844,286.1844177246094,293.37469482421875,295.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,15855.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201864123344421,1.0,0.0,0.0,2.225043296813965,2.22505259513855,3.303469497950573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.908203125,0.0,358.6159973144531,1895.4371337890625,0.0,1773.5556640625,0.5580887198448181,1.0,0.0,3.0,1.0,0.0
12393000,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15240478515625,0.6385660767555237,0.3034655749797821,0.2853197157382965,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522216796875,0.6832517385482788,0.3739143013954162,0.3115014731884002,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1523742675781,0.6394822001457214,0.3046477735042572,0.222915232181549,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15234375,0.6463825702667236,0.3155467510223388,0.3119987845420837,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.152587890625,0.6008025407791138,0.2494783550500869,1.185694694519043,287.1521301269531,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.25848388671875,287.1505432128906,1.0,0.6929911971092224,1.0,1.0,0.0,1.0,-2.848391056060791,2.848384618759156,6.529257007059641e-06,2.202806234359741,0.8418538570404053,0.8418538570404053,0.0,409.3030090332031,410.0,28196.705078125,-0.0,3308.386474609375,1.0,283.1499938964844,286.1844177246094,293.37469482421875,295.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,15855.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201864123344421,1.0,0.0,0.0,2.225043296813965,2.22505259513855,3.303469497950573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.908203125,0.0,358.6159973144531,1895.4371337890625,0.0,1773.5556640625,0.5580887198448181,1.0,0.0,3.0,1.0,0.0
12393060,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.6393132209777832,0.3046047687530517,0.286352276802063,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.6847019791603088,0.3762216866016388,0.3133445084095001,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.639609158039093,0.3048261702060699,0.2230414301156997,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11627197265625,0.646696925163269,0.3160158395767212,0.3124449849128723,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.6005322337150574,0.2491392791271209,1.1841881275177002,287.1160888671875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25537109375,287.1145935058594,1.0,0.6932999491691589,1.0,1.0,0.0,1.0,-2.851115703582764,2.851109027862549,6.54167070024414e-06,2.2048757076263428,0.8648331165313721,0.8648331165313721,0.0,409.3655090332031,410.0,28820.05859375,-0.0,3314.4013671875,1.0,283.1499938964844,286.14306640625,293.4095764160156,295.3091735839844,293.1499938964844,293.1499938964844,283.1499938964844,15867.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279977202415466,1.0,0.0,0.0,2.3053319454193115,2.3053417205810547,3.5461764014144137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.28369140625,0.0,393.4053039550781,1895.4371337890625,0.0,1838.319091796875,0.5758911371231079,1.0,0.0,3.0,1.0,0.0
12393120,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.6393132209777832,0.3046047687530517,0.286352276802063,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161499023437,0.6847019791603088,0.3762216866016388,0.3133445084095001,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.639609158039093,0.3048261702060699,0.2230414301156997,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11627197265625,0.646696925163269,0.3160158395767212,0.3124449849128723,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.6005322337150574,0.2491392791271209,1.1841881275177002,287.1160888671875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25537109375,287.1145935058594,1.0,0.6932999491691589,1.0,1.0,0.0,1.0,-2.851115703582764,2.851109027862549,6.54167070024414e-06,2.2048757076263428,0.8648331165313721,0.8648331165313721,0.0,409.3655090332031,410.0,28820.05859375,-0.0,3314.4013671875,1.0,283.1499938964844,286.14306640625,293.4095764160156,295.3091735839844,293.1499938964844,293.1499938964844,283.1499938964844,15867.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279977202415466,1.0,0.0,0.0,2.3053319454193115,2.3053417205810547,3.5461764014144137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.28369140625,0.0,393.4053039550781,1895.4371337890625,0.0,1838.319091796875,0.5758911371231079,1.0,0.0,3.0,1.0,0.0
12393180,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.639881432056427,0.3054690361022949,0.2871352434158325,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.6858593821525574,0.3780673444271087,0.3148179650306701,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.6397042274475098,0.3049585819244385,0.2231340706348419,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894470214844,0.6469385623931885,0.3163754045963287,0.3127856850624084,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.6003087759017944,0.2488598972558975,1.1829400062561035,287.0892639160156,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2528991699219,287.0878601074219,1.0,0.6935291290283203,1.0,1.0,0.0,1.0,-2.853160858154297,2.853154420852661,6.550992111442611e-06,2.206427335739136,0.8838401436805725,0.8838401436805725,0.0,409.4065246582031,410.0,29302.2421875,-0.0,3318.892822265625,1.0,283.1499938964844,286.1117553710937,293.4372863769531,295.36602783203125,293.1499938964844,293.1499938964844,283.1499938964844,15892.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339277863502502,1.0,0.0,0.0,2.3683903217315674,2.3684005737304688,3.742828482700134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.05810546875,0.0,422.43072509765625,1895.4371337890625,0.0,1888.0941162109373,0.5899593234062195,1.0,0.0,3.0,1.0,0.0
12393240,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.6400197744369507,0.3056790828704834,0.2873254716396332,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0829162597656,0.6861485838890076,0.3785290122032165,0.3151864409446716,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.6397275328636169,0.3049907982349396,0.2231564670801162,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830383300781,0.6469980478286743,0.3164637088775635,0.312869131565094,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.6002523303031921,0.2487894147634506,1.1826242208480835,287.0828552246094,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2523193359375,287.0815124511719,1.0,0.6935843825340271,1.0,1.0,0.0,1.0,-2.8536581993103027,2.853651762008667,6.5532594817341305e-06,2.206804275512696,0.8886795043945312,0.8886795043945312,0.0,409.41552734375,410.0,29420.33203125,-0.0,3319.98095703125,1.0,283.1499938964844,286.10418701171875,293.4441833496094,295.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,15901.3779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353659868240356,1.0,0.0,0.0,2.383939743041992,2.3839499950408936,3.79213588530547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.6376953125,0.0,429.824951171875,1895.4371337890625,0.0,1900.2420654296875,0.5934392809867859,1.0,0.0,3.0,1.0,0.0
12393300,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.6403589248657227,0.3061933815479278,0.2877910137176513,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.6868716478347778,0.3796841502189636,0.3161080479621887,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.6397852301597595,0.3050703108310699,0.2232114374637603,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675964355469,0.6471453905105591,0.3166819512844085,0.3130750358104706,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.6001108288764954,0.2486125826835632,1.1818301677703855,287.06744384765625,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2508239746094,287.066162109375,1.0,0.6937193274497986,1.0,1.0,0.0,1.0,-2.8548800945281982,2.8548736572265625,6.558830591529841e-06,2.207730293273926,0.9009459018707277,0.9009459018707277,0.0,409.4356689453125,410.0,29711.11328125,-0.0,3322.64599609375,1.0,283.1499938964844,286.0858154296875,293.4613952636719,295.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,15926.6962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388775944709778,1.0,0.0,0.0,2.4223761558532715,2.422386884689331,3.915403681276075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.880859375,0.0,448.5113830566406,1895.4371337890625,0.0,1930.025146484375,0.6020583510398865,1.0,0.0,3.0,1.0,0.0
12393360,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.6406895518302917,0.3066936433315277,0.2882435917854309,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.6875951290130615,0.3808410763740539,0.3170307576656341,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.6398429274559021,0.3051491975784302,0.2232655882835388,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.6472914814949036,0.3168976604938507,0.3132780790328979,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.5999693870544434,0.2484356164932251,1.1810332536697388,287.0528564453125,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2493896484375,287.0516357421875,1.0,0.693850576877594,1.0,1.0,0.0,1.0,-2.8560802936553955,2.8560736179351807,6.564303475897759e-06,2.20863938331604,0.9134458899497986,0.9134458899497986,0.0,409.4526062011719,410.0,29995.3515625,-0.0,3325.2509765625,1.0,283.1499938964844,286.0682067871094,293.47857666015625,295.44927978515625,293.1499938964844,293.1499938964844,283.1499938964844,15957.6328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422749400138855,1.0,0.0,0.0,2.460113525390625,2.460124492645264,4.038347753976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.8056640625,0.0,467.4353332519531,1895.4371337890625,0.0,1959.0,0.6135439872741699,1.0,0.0,3.0,1.0,0.0
12393420,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.6412786841392517,0.3075713813304901,0.2890668511390686,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.6889987587928772,0.383090078830719,0.3188464045524597,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.6399178504943848,0.3052389025688171,0.2233448177576065,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.6475419402122498,0.317262053489685,0.3136436343193054,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.5996463298797607,0.2480319142341613,1.1793086528778076,287.0057373046875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.245849609375,287.0040588378906,1.0,0.6940882802009583,1.0,1.0,0.0,1.0,-2.858099460601806,2.858093023300171,6.573524387931684e-06,2.210171699523926,0.938729465007782,0.938729465007782,0.0,409.5202941894531,410.0,30708.390625,-0.0,3329.827880859375,1.0,283.1499938964844,286.0151062011719,293.51678466796875,295.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,16468.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495336532592773,1.0,0.0,0.0,2.566134452819824,2.5661461353302,4.393920676193376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.45751953125,0.0,525.8076782226562,1895.4371337890625,0.0,2021.418212890625,0.6385074257850647,1.0,0.0,3.0,1.0,0.0
12393480,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.6412786841392517,0.3075713813304901,0.2890668511390686,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.6889987587928772,0.383090078830719,0.3188464045524597,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.6399178504943848,0.3052389025688171,0.2233448177576065,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.6475419402122498,0.317262053489685,0.3136436343193054,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.5996463298797607,0.2480319142341613,1.1793086528778076,287.0057373046875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.245849609375,287.0040588378906,1.0,0.6940882802009583,1.0,1.0,0.0,1.0,-2.858099460601806,2.858093023300171,6.573524387931684e-06,2.210171699523926,0.938729465007782,0.938729465007782,0.0,409.5202941894531,410.0,30708.390625,-0.0,3329.827880859375,1.0,283.1499938964844,286.0151062011719,293.51678466796875,295.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,16468.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495336532592773,1.0,0.0,0.0,2.566134452819824,2.5661461353302,4.393920676193376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.45751953125,0.0,525.8076782226562,1895.4371337890625,0.0,2021.418212890625,0.6385074257850647,1.0,0.0,3.0,1.0,0.0
