time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.6417298913002014,0.3082719445228576,0.2897364497184753,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.6903030872344971,0.3852333724498749,0.3205836415290832,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519348144531,0.6399001479148865,0.3052206039428711,0.2233538031578064,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.6476988196372986,0.3175183832645416,0.3139145374298095,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.5992255806922913,0.2475419491529464,1.177234768867493,286.9516296386719,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.94976806640625,1.0,0.6942611336708069,1.0,1.0,0.0,1.0,-2.859205484390259,2.859199047088623,6.578552074643085e-06,2.210999727249145,0.9645291566848756,0.9645291566848756,0.0,409.6511535644531,410.0,31451.466796875,-0.0,3332.79345703125,1.0,283.1499938964844,285.9552001953125,293.55584716796875,295.6128234863281,293.1499938964844,293.1499938964844,283.1499938964844,17206.361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574189901351929,1.0,0.0,0.0,2.6846365928649902,2.6846492290496826,4.809106144421094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3056640625,0.0,597.564208984375,1895.4371337890625,0.0,2089.972900390625,0.6665831208229065,1.0,0.0,3.0,1.0,0.0
12393600,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.6417298913002014,0.3082719445228576,0.2897364497184753,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.6903030872344971,0.3852333724498749,0.3205836415290832,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519348144531,0.6399001479148865,0.3052206039428711,0.2233538031578064,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9518737792969,0.6476988196372986,0.3175183832645416,0.3139145374298095,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.5992255806922913,0.2475419491529464,1.177234768867493,286.9516296386719,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.94976806640625,1.0,0.6942611336708069,1.0,1.0,0.0,1.0,-2.859205484390259,2.859199047088623,6.578552074643085e-06,2.210999727249145,0.9645291566848756,0.9645291566848756,0.0,409.6511535644531,410.0,31451.466796875,-0.0,3332.79345703125,1.0,283.1499938964844,285.9552001953125,293.55584716796875,295.6128234863281,293.1499938964844,293.1499938964844,283.1499938964844,17206.361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574189901351929,1.0,0.0,0.0,2.6846365928649902,2.6846492290496826,4.809106144421094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3056640625,0.0,597.564208984375,1895.4371337890625,0.0,2089.972900390625,0.6665831208229065,1.0,0.0,3.0,1.0,0.0
12393660,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.6420601606369019,0.3088160157203674,0.2902625799179077,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.6915215253829956,0.3872824013233185,0.3222440183162689,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.6398026347160339,0.3051084578037262,0.2232957333326339,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.6477731466293335,0.3176770508289337,0.314092069864273,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.5987148284912109,0.2469714879989624,1.1747992038726809,286.8954467773437,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2361755371094,286.8935241699219,1.0,0.6943544149398804,1.0,1.0,0.0,1.0,-2.859402894973755,2.85939621925354,6.579393811989576e-06,2.211122512817383,0.9907016754150392,0.9907016754150392,0.0,409.8111572265625,410.0,32191.2265625,-0.0,3333.988037109375,1.0,283.1499938964844,285.89312744140625,293.5930480957031,295.6952514648437,293.1499938964844,293.1499938964844,283.1499938964844,18103.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655829787254333,1.0,0.0,0.0,2.809877872467041,2.80989146232605,5.268272502689797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.833984375,0.0,680.865234375,1895.4371337890625,0.0,2161.716796875,0.6963633894920349,1.0,0.0,3.0,1.0,0.0
12393720,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.6420601606369019,0.3088160157203674,0.2902625799179077,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.6915215253829956,0.3872824013233185,0.3222440183162689,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.6398026347160339,0.3051084578037262,0.2232957333326339,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.6477731466293335,0.3176770508289337,0.314092069864273,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.5987148284912109,0.2469714879989624,1.1747992038726809,286.8954467773437,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2361755371094,286.8935241699219,1.0,0.6943544149398804,1.0,1.0,0.0,1.0,-2.859402894973755,2.85939621925354,6.579393811989576e-06,2.211122512817383,0.9907016754150392,0.9907016754150392,0.0,409.8111572265625,410.0,32191.2265625,-0.0,3333.988037109375,1.0,283.1499938964844,285.89312744140625,293.5930480957031,295.6952514648437,293.1499938964844,293.1499938964844,283.1499938964844,18103.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655829787254333,1.0,0.0,0.0,2.809877872467041,2.80989146232605,5.268272502689797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.833984375,0.0,680.865234375,1895.4371337890625,0.0,2161.716796875,0.6963633894920349,1.0,0.0,3.0,1.0,0.0
12393780,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.6422999501228333,0.3092378973960876,0.2906708717346191,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.6926823258399963,0.3892650902271271,0.3238449692726135,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.6396528482437134,0.3049323558807373,0.2231873869895935,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.6477907299995422,0.3177646100521087,0.3141956329345703,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.5981403589248657,0.2463425397872924,1.172074556350708,286.8427734375,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.230712890625,286.8412780761719,1.0,0.6943711042404175,1.0,1.0,0.0,1.0,-2.858877182006836,2.8588707447052,6.576901796506718e-06,2.210683107376098,1.0,1.0,0.0,409.96527099609375,410.0,32877.953125,-0.0,3333.6318359375,1.0,283.1499938964844,285.8346862792969,293.6275939941406,295.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,19365.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773546576499939,1.0,0.0,0.0,2.93115234375,2.9311671257019043,5.732843533223786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.21826171875,0.0,770.871826171875,1895.4371337890625,0.0,2232.39697265625,0.7255345582962036,1.0,0.0,3.0,1.0,0.0
12393840,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.6422999501228333,0.3092378973960876,0.2906708717346191,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.6926823258399963,0.3892650902271271,0.3238449692726135,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.6396528482437134,0.3049323558807373,0.2231873869895935,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.6477907299995422,0.3177646100521087,0.3141956329345703,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432006835937,0.5981403589248657,0.2463425397872924,1.172074556350708,286.8427734375,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.230712890625,286.8412780761719,1.0,0.6943711042404175,1.0,1.0,0.0,1.0,-2.858877182006836,2.8588707447052,6.576901796506718e-06,2.210683107376098,1.0,1.0,0.0,409.96527099609375,410.0,32877.953125,-0.0,3333.6318359375,1.0,283.1499938964844,285.8346862792969,293.6275939941406,295.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,19365.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773546576499939,1.0,0.0,0.0,2.93115234375,2.9311671257019043,5.732843533223786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.21826171875,0.0,770.871826171875,1895.4371337890625,0.0,2232.39697265625,0.7255345582962036,1.0,0.0,3.0,1.0,0.0
12393900,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.64240562915802,0.3094260096549988,0.2908492982387543,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.6932596564292908,0.3902516961097717,0.3246372044086456,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.6395760178565979,0.3048405051231384,0.2231265902519226,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.6477951407432556,0.3178001940250397,0.3142346143722534,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.818359375,0.5978474617004395,0.2460220456123352,1.1706629991531372,286.81787109375,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2281494140625,286.816162109375,1.0,0.6943581104278564,1.0,1.0,0.0,1.0,-2.8584892749786377,2.858482837677002,6.575074621650856e-06,2.2103641033172607,1.0,1.0,0.0,410.0232238769531,410.0,33221.625,-0.0,3333.09716796875,1.0,283.1499938964844,285.8063049316406,293.6437683105469,295.8094482421875,293.1499938964844,293.1499938964844,283.1499938964844,20201.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772549986839294,1.0,0.0,0.0,2.9937448501586914,2.993760347366333,5.980299420116353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.966796875,0.0,821.317626953125,1895.4371337890625,0.0,2265.52978515625,0.7380422353744507,1.0,0.0,3.0,1.0,0.0
12393960,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019104003906,0.6425057053565979,0.309608906507492,0.2910149693489074,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.6938390731811523,0.3912445902824402,0.3254280984401703,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80194091796875,0.6395021677017212,0.3047554492950439,0.2230652570724487,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019104003906,0.6478008031845093,0.3178390860557556,0.3142701685428619,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020935058594,0.5975561141967773,0.2457054406404495,1.1692423820495603,286.8017578125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2257080078125,286.8006286621094,1.0,0.6943356990814209,1.0,1.0,0.0,1.0,-2.8580682277679443,2.858061552047729,6.573091923200991e-06,2.2100179195404053,1.0,1.0,0.0,410.0677490234375,410.0,33477.29296875,-0.0,3332.427490234375,1.0,283.1499938964844,285.78741455078125,293.6587219238281,295.8410339355469,293.1499938964844,293.1499938964844,283.1499938964844,20791.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806563377380371,1.0,0.0,0.0,3.0371785163879395,3.03719449043274,6.15508383816632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.904296875,0.0,857.5862426757812,1895.4371337890625,0.0,2296.03515625,0.7514472007751465,1.0,0.0,3.0,1.0,0.0
12394020,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.6427148580551147,0.3099602460861206,0.2913357317447662,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.6950282454490662,0.3932532668113708,0.3270285725593567,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.639386773109436,0.3046097457408905,0.2229600548744201,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.6478390693664551,0.3179336190223694,0.3143560290336609,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.5970050096511841,0.2450927197933197,1.1664810180664062,286.7684020996094,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.221435546875,286.7675476074219,1.0,0.6942824721336365,1.0,1.0,0.0,1.0,-2.85737419128418,2.857367753982544,6.569808647327591e-06,2.209440231323242,1.0,1.0,0.0,410.105712890625,410.0,34023.40625,-0.0,3331.15185546875,1.0,283.1499938964844,285.747314453125,293.6889038085937,295.9045104980469,293.1499938964844,293.1499938964844,283.1499938964844,22134.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867811918258667,1.0,0.0,0.0,3.133702516555786,3.1337194442749023,6.552527338499203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.51708984375,0.0,941.9768676757812,1895.4371337890625,0.0,2351.232666015625,0.77506422996521,1.0,0.0,3.0,1.0,0.0
12394080,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.6427148580551147,0.3099602460861206,0.2913357317447662,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684020996094,0.6950282454490662,0.3932532668113708,0.3270285725593567,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.639386773109436,0.3046097457408905,0.2229600548744201,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.6478390693664551,0.3179336190223694,0.3143560290336609,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.5970050096511841,0.2450927197933197,1.1664810180664062,286.7684020996094,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.221435546875,286.7675476074219,1.0,0.6942824721336365,1.0,1.0,0.0,1.0,-2.85737419128418,2.857367753982544,6.569808647327591e-06,2.209440231323242,1.0,1.0,0.0,410.105712890625,410.0,34023.40625,-0.0,3331.15185546875,1.0,283.1499938964844,285.747314453125,293.6889038085937,295.9045104980469,293.1499938964844,293.1499938964844,283.1499938964844,22134.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867811918258667,1.0,0.0,0.0,3.133702516555786,3.1337194442749023,6.552527338499203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.51708984375,0.0,941.9768676757812,1895.4371337890625,0.0,2351.232666015625,0.77506422996521,1.0,0.0,3.0,1.0,0.0
12394140,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408447265625,0.642926037311554,0.3102923631668091,0.2916380167007446,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.6962493658065796,0.3952949047088623,0.3286535739898681,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408752441406,0.6393036246299744,0.3044916689395904,0.2228737771511078,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408447265625,0.6479082703590393,0.3180550932884216,0.3144644498825073,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.5964950919151306,0.2445148378610611,1.1638582944869995,286.7407531738281,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2178039550781,286.7401123046875,1.0,0.6942327618598938,1.0,1.0,0.0,1.0,-2.8569095134735107,2.856902837753296,6.567581294802949e-06,2.209040403366089,1.0,1.0,0.0,410.1004943847656,410.0,34530.27734375,-0.0,3330.1484375,1.0,283.1499938964844,285.71258544921875,293.7195129394531,295.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,23413.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921121120452881,1.0,0.0,0.0,3.222973108291626,3.2229909896850586,6.931172151780629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1572265625,0.0,1024.7952880859375,1895.4371337890625,0.0,2399.5380859375,0.7969276905059814,1.0,0.0,3.0,1.0,0.0
12394200,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408447265625,0.642926037311554,0.3102923631668091,0.2916380167007446,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.6962493658065796,0.3952949047088623,0.3286535739898681,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408752441406,0.6393036246299744,0.3044916689395904,0.2228737771511078,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408447265625,0.6479082703590393,0.3180550932884216,0.3144644498825073,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.5964950919151306,0.2445148378610611,1.1638582944869995,286.7407531738281,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2178039550781,286.7401123046875,1.0,0.6942327618598938,1.0,1.0,0.0,1.0,-2.8569095134735107,2.856902837753296,6.567581294802949e-06,2.209040403366089,1.0,1.0,0.0,410.1004943847656,410.0,34530.27734375,-0.0,3330.1484375,1.0,283.1499938964844,285.71258544921875,293.7195129394531,295.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,23413.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921121120452881,1.0,0.0,0.0,3.222973108291626,3.2229909896850586,6.931172151780629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1572265625,0.0,1024.7952880859375,1895.4371337890625,0.0,2399.5380859375,0.7969276905059814,1.0,0.0,3.0,1.0,0.0
12394260,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.6431307196617126,0.3105998039245605,0.291918396949768,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.6974936723709106,0.3973653614521026,0.3303015232086181,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.6392454504966736,0.3044003248214721,0.222804993391037,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.6480026841163635,0.3182020187377929,0.3145962357521057,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176208496094,0.59602290391922,0.243971973657608,1.161388278007507,286.71746826171875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2147216796875,286.7169494628906,1.0,0.6941971778869629,1.0,1.0,0.0,1.0,-2.856683254241944,2.856676816940308,6.566454885614803e-06,2.2088265419006348,1.0,1.0,0.0,410.072998046875,410.0,35007.453125,-0.0,3329.538818359375,1.0,283.1499938964844,285.68194580078125,293.7507629394531,296.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,24645.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968742251396179,1.0,0.0,0.0,3.3066976070404053,3.3067164421081543,7.295956834241224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.400390625,0.0,1106.752685546875,1895.4371337890625,0.0,2442.881591796875,0.8174495100975037,1.0,0.0,3.0,1.0,0.0
12394320,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.6431307196617126,0.3105998039245605,0.291918396949768,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.6974936723709106,0.3973653614521026,0.3303015232086181,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.6392454504966736,0.3044003248214721,0.222804993391037,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.6480026841163635,0.3182020187377929,0.3145962357521057,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7176208496094,0.59602290391922,0.243971973657608,1.161388278007507,286.71746826171875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2147216796875,286.7169494628906,1.0,0.6941971778869629,1.0,1.0,0.0,1.0,-2.856683254241944,2.856676816940308,6.566454885614803e-06,2.2088265419006348,1.0,1.0,0.0,410.072998046875,410.0,35007.453125,-0.0,3329.538818359375,1.0,283.1499938964844,285.68194580078125,293.7507629394531,296.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,24645.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968742251396179,1.0,0.0,0.0,3.3066976070404053,3.3067164421081543,7.295956834241224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.400390625,0.0,1106.752685546875,1895.4371337890625,0.0,2442.881591796875,0.8174495100975037,1.0,0.0,3.0,1.0,0.0
12394380,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.6432994604110718,0.3108436465263366,0.2921432852745056,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986999511719,0.6986011266708374,0.3992051184177398,0.3317675292491913,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.6392117142677307,0.3043398559093475,0.2227591127157211,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.6481016874313354,0.3183481991291046,0.3147294223308563,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.5956336259841919,0.2435197234153747,1.1593332290649414,286.6986999511719,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2123718261719,286.6982421875,1.0,0.6941806077957153,1.0,1.0,0.0,1.0,-2.856661319732666,2.8566548824310303,6.566282081621466e-06,2.2087771892547607,1.0,1.0,0.0,410.0417175292969,410.0,35417.10546875,-0.0,3329.34033203125,1.0,283.1499938964844,285.6564636230469,293.7786865234375,296.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,25739.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007410764694214,1.0,0.0,0.0,3.3792665004730225,3.379286289215088,7.619705684192013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.8515625,0.0,1181.2303466796875,1895.4371337890625,0.0,2478.20263671875,0.8322925567626953,1.0,0.0,3.0,1.0,0.0
12394440,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.6433212161064148,0.3108764886856079,0.2921720147132873,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.6987525820732117,0.39945849776268,0.3319682478904724,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.6392080783843994,0.3043342232704162,0.2227537333965301,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.6481159925460815,0.3183703422546386,0.3147485554218292,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69757080078125,0.5955820083618164,0.2434606403112411,1.1590603590011597,286.6974792480469,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.21209716796875,286.69708251953125,1.0,0.694179356098175,1.0,1.0,0.0,1.0,-2.85666823387146,2.856661558151245,6.566302999999607e-06,2.208777666091919,1.0,1.0,0.0,410.037353515625,410.0,35461.28515625,-0.0,3329.33349609375,1.0,283.1499938964844,285.6543884277344,293.7823181152344,296.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,25843.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012295365333557,1.0,0.0,0.0,3.386121988296509,3.386141777038574,7.650653515156591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.51953125,0.0,1188.43408203125,1895.4371337890625,0.0,2482.672119140625,0.8369300365447998,1.0,0.0,3.0,1.0,0.0
12394500,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.6434114575386047,0.3110013902187347,0.2922895550727844,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856994628906,0.6993873715400696,0.4005115032196045,0.3328088819980621,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.6391976475715637,0.3043094575405121,0.2227353900671005,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.648179829120636,0.3184611201286316,0.3148328065872192,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.5953733325004578,0.2432155013084411,1.157950520515442,286.6856994628906,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2109069824219,286.6849975585937,1.0,0.6941777467727661,1.0,1.0,0.0,1.0,-2.856743335723877,2.856736660003662,6.5666090449667536e-06,2.208818197250366,1.0,1.0,0.0,410.01708984375,410.0,35710.921875,-0.0,3329.392822265625,1.0,283.1499938964844,285.6383056640625,293.79840087890625,296.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,26557.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033085465431213,1.0,0.0,0.0,3.432530879974365,3.432551145553589,7.861804078856949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.2109375,0.0,1237.9715576171875,1895.4371337890625,0.0,2501.712890625,0.845514178276062,1.0,0.0,3.0,1.0,0.0
12394560,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.643491804599762,0.3111176788806915,0.2923947274684906,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.7000194191932678,0.4015688002109527,0.3336495459079742,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.6391872763633728,0.3042902946472168,0.2227183133363723,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.6482431292533875,0.3185562193393707,0.314918041229248,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68017578125,0.595166802406311,0.2429770231246948,1.1568597555160522,286.6800842285156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2098083496094,286.67974853515625,1.0,0.6941794157028198,1.0,1.0,0.0,1.0,-2.8568294048309326,2.8568227291107178,6.566965112142498e-06,2.208866834640503,1.0,1.0,0.0,410.001220703125,410.0,35895.91796875,-0.0,3329.496826171875,1.0,283.1499938964844,285.6292419433594,293.8139038085937,296.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,27016.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052750825881958,1.0,0.0,0.0,3.462121725082397,3.46214246749878,7.997937245818321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6513671875,0.0,1270.26513671875,1895.4371337890625,0.0,2519.751220703125,0.8555800318717957,1.0,0.0,3.0,1.0,0.0
12394620,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.6436378955841064,0.3113193213939667,0.2925825715065002,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.7012885808944702,0.4036908149719238,0.3353408575057983,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.6391788721084595,0.3042647242546081,0.2226960957050323,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.6483796834945679,0.3187556266784668,0.3151009380817413,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.664794921875,0.5947721004486084,0.2425169795751571,1.1547681093215942,286.6647033691406,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2077941894531,286.6644592285156,1.0,0.6941951513290405,1.0,1.0,0.0,1.0,-2.8571255207061768,2.857119083404541,6.568251592398156e-06,2.209062099456787,1.0,1.0,0.0,409.9691467285156,410.0,36314.63671875,-0.0,3329.9638671875,1.0,283.1499938964844,285.6060485839844,293.8452453613281,296.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,28172.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090759515762329,1.0,0.0,0.0,3.535410165786743,3.5354316234588623,8.340131216755253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.931640625,0.0,1352.654296875,1895.4371337890625,0.0,2554.686279296875,0.873571515083313,1.0,0.0,3.0,1.0,0.0
12394680,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.6436378955841064,0.3113193213939667,0.2925825715065002,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647033691406,0.7012885808944702,0.4036908149719238,0.3353408575057983,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6647644042969,0.6391788721084595,0.3042647242546081,0.2226960957050323,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.6483796834945679,0.3187556266784668,0.3151009380817413,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.664794921875,0.5947721004486084,0.2425169795751571,1.1547681093215942,286.6647033691406,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2077941894531,286.6644592285156,1.0,0.6941951513290405,1.0,1.0,0.0,1.0,-2.8571255207061768,2.857119083404541,6.568251592398156e-06,2.209062099456787,1.0,1.0,0.0,409.9691467285156,410.0,36314.63671875,-0.0,3329.9638671875,1.0,283.1499938964844,285.6060485839844,293.8452453613281,296.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,28172.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090759515762329,1.0,0.0,0.0,3.535410165786743,3.5354316234588623,8.340131216755253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.931640625,0.0,1352.654296875,1895.4371337890625,0.0,2554.686279296875,0.873571515083313,1.0,0.0,3.0,1.0,0.0
12394740,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.6437578201293945,0.3114794194698334,0.2927337884902954,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.7025572657585144,0.4058212041854858,0.3370395600795746,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.6391810774803162,0.304255336523056,0.2226855754852295,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.6485238075256348,0.318966269493103,0.31529501080513,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.594395101070404,0.2420777976512909,1.1527730226516724,286.6510009765625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2060241699219,286.6508178710937,1.0,0.6942242980003357,1.0,1.0,0.0,1.0,-2.857531785964966,2.85752534866333,6.570046934939455e-06,2.209343671798706,1.0,1.0,0.0,409.941650390625,410.0,36719.18359375,-0.0,3330.685302734375,1.0,283.1499938964844,285.5844116210937,293.8762512207031,296.255859375,293.1499938964844,293.1499938964844,283.1499938964844,29315.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126665353775024,1.0,0.0,0.0,3.606416940689087,3.6064393520355225,8.678510425852437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.39404296875,0.0,1435.8046875,1895.4371337890625,0.0,2587.7705078125,0.8910079598426819,1.0,0.0,3.0,1.0,0.0
12394800,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.6437578201293945,0.3114794194698334,0.2927337884902954,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.7025572657585144,0.4058212041854858,0.3370395600795746,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.6391810774803162,0.304255336523056,0.2226855754852295,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.6485238075256348,0.318966269493103,0.31529501080513,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65106201171875,0.594395101070404,0.2420777976512909,1.1527730226516724,286.6510009765625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2060241699219,286.6508178710937,1.0,0.6942242980003357,1.0,1.0,0.0,1.0,-2.857531785964966,2.85752534866333,6.570046934939455e-06,2.209343671798706,1.0,1.0,0.0,409.941650390625,410.0,36719.18359375,-0.0,3330.685302734375,1.0,283.1499938964844,285.5844116210937,293.8762512207031,296.255859375,293.1499938964844,293.1499938964844,283.1499938964844,29315.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126665353775024,1.0,0.0,0.0,3.606416940689087,3.6064393520355225,8.678510425852437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.39404296875,0.0,1435.8046875,1895.4371337890625,0.0,2587.7705078125,0.8910079598426819,1.0,0.0,3.0,1.0,0.0
12394860,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.6438505053520203,0.31159707903862,0.2928471565246582,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.7038233280181885,0.4079574644565582,0.3387432396411896,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.639192521572113,0.3042604625225067,0.2226853668689727,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.6486740708351135,0.3191865980625152,0.3154984414577484,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.5940336585044861,0.2416573613882064,1.1508636474609375,286.6388244628906,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.20440673828125,286.638671875,1.0,0.6942645907402039,1.0,1.0,0.0,1.0,-2.8580265045166016,2.8580198287963867,6.572259280801518e-06,2.209697961807251,1.0,1.0,0.0,409.918701171875,410.0,37114.125,-0.0,3331.614501953125,1.0,283.1499938964844,285.5642395019531,293.9071350097656,296.31072998046875,293.1499938964844,293.1499938964844,283.1499938964844,30449.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160156607627869,1.0,0.0,0.0,3.675485849380493,3.675509214401245,9.01410942333314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.36181640625,0.0,1519.88916015625,1895.4371337890625,0.0,2618.69775390625,0.9079721570014954,1.0,0.0,3.0,1.0,0.0
12394920,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.6438505053520203,0.31159707903862,0.2928471565246582,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.7038233280181885,0.4079574644565582,0.3387432396411896,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.639192521572113,0.3042604625225067,0.2226853668689727,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.6486740708351135,0.3191865980625152,0.3154984414577484,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.5940336585044861,0.2416573613882064,1.1508636474609375,286.6388244628906,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.20440673828125,286.638671875,1.0,0.6942645907402039,1.0,1.0,0.0,1.0,-2.8580265045166016,2.8580198287963867,6.572259280801518e-06,2.209697961807251,1.0,1.0,0.0,409.918701171875,410.0,37114.125,-0.0,3331.614501953125,1.0,283.1499938964844,285.5642395019531,293.9071350097656,296.31072998046875,293.1499938964844,293.1499938964844,283.1499938964844,30449.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160156607627869,1.0,0.0,0.0,3.675485849380493,3.675509214401245,9.01410942333314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.36181640625,0.0,1519.88916015625,1895.4371337890625,0.0,2618.69775390625,0.9079721570014954,1.0,0.0,3.0,1.0,0.0
12394980,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.6439171433448792,0.3116741776466369,0.2929235696792602,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282043457031,0.7050869464874268,0.4100994765758514,0.3404513299465179,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.639213502407074,0.3042805194854736,0.2226953655481338,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.648830771446228,0.319416880607605,0.3157110512256622,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.5936876535415649,0.2412551641464233,1.149035930633545,286.6282043457031,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2030029296875,286.6281433105469,1.0,0.69431471824646,1.0,1.0,0.0,1.0,-2.8586041927337646,2.858597755432129,6.57487134958501e-06,2.210124254226685,1.0,1.0,0.0,409.8983459472656,410.0,37504.65234375,-0.0,3332.732177734375,1.0,283.1499938964844,285.5456237792969,293.9388427734375,296.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,31576.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191310167312622,1.0,0.0,0.0,3.7428696155548096,3.742893695831299,9.3476546680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.42431640625,0.0,1605.02490234375,1895.4371337890625,0.0,2647.520263671875,0.9245251417160034,1.0,0.0,3.0,1.0,0.0
12395040,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.6439171433448792,0.3116741776466369,0.2929235696792602,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282043457031,0.7050869464874268,0.4100994765758514,0.3404513299465179,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.639213502407074,0.3042805194854736,0.2226953655481338,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.648830771446228,0.319416880607605,0.3157110512256622,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.5936876535415649,0.2412551641464233,1.149035930633545,286.6282043457031,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2030029296875,286.6281433105469,1.0,0.69431471824646,1.0,1.0,0.0,1.0,-2.8586041927337646,2.858597755432129,6.57487134958501e-06,2.210124254226685,1.0,1.0,0.0,409.8983459472656,410.0,37504.65234375,-0.0,3332.732177734375,1.0,283.1499938964844,285.5456237792969,293.9388427734375,296.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,31576.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191310167312622,1.0,0.0,0.0,3.7428696155548096,3.742893695831299,9.3476546680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.42431640625,0.0,1605.02490234375,1895.4371337890625,0.0,2647.520263671875,0.9245251417160034,1.0,0.0,3.0,1.0,0.0
12395100,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210327148437,0.6439434885978699,0.3116967380046844,0.2929506003856659,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6209716796875,0.7057198286056519,0.4111723601818084,0.3413085341453552,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210327148437,0.6392296552658081,0.3042961657047272,0.2227054685354232,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210327148437,0.6489135026931763,0.3195357918739319,0.3158223330974579,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.593522310256958,0.2410609722137451,1.1481573581695557,286.6209716796875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2023620605469,286.6206359863281,1.0,0.6943438053131104,1.0,1.0,0.0,1.0,-2.858938694000244,2.8589322566986084,6.576393843715778e-06,2.2103755474090576,1.0,1.0,0.0,409.8868408203125,410.0,37725.01171875,-0.0,3333.380615234375,1.0,283.1499938964844,285.533935546875,293.955322265625,296.3951721191406,293.1499938964844,293.1499938964844,283.1499938964844,32271.90625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206467032432556,1.0,0.0,0.0,3.783870697021485,3.783895492553711,9.553573363518808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.7900390625,0.0,1658.3516845703125,1895.4371337890625,0.0,2661.561767578125,0.9317856431007384,1.0,0.0,3.0,1.0,0.0
12395160,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.643954336643219,0.3116943836212158,0.2929576337337494,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.7063486576080322,0.4122476577758789,0.3421642184257507,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.6392452120780945,0.304316371679306,0.2227161973714828,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.6489951014518738,0.3196579813957214,0.3159336447715759,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190795898437,0.5933588147163391,0.2408739775419235,1.1472954750061035,286.6190490722656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2017517089844,286.6190185546875,1.0,0.694374144077301,1.0,1.0,0.0,1.0,-2.8592677116394043,2.859261274337769,6.577894964721054e-06,2.210623979568481,1.0,1.0,0.0,409.8791809082031,410.0,37891.65234375,-0.0,3334.03662109375,1.0,283.1499938964844,285.5284118652344,293.9715270996094,296.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,32697.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220905661582947,1.0,0.0,0.0,3.8087217807769775,3.808746814727783,9.679474715085234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.681640625,0.0,1691.2412109375,1895.4371337890625,0.0,2674.94775390625,0.940704345703125,1.0,0.0,3.0,1.0,0.0
12395220,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.6439341902732849,0.3116233348846435,0.2929108440876007,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.7076077461242676,0.4144017994403839,0.343881607055664,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.6392868757247925,0.3043676316738128,0.2227476686239242,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.649166464805603,0.3199097514152527,0.3161661326885223,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.5930522084236145,0.2405188381671905,1.1456695795059204,286.6111755371094,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.20074462890625,286.6111755371094,1.0,0.6944419145584106,1.0,1.0,0.0,1.0,-2.860002994537353,2.8599963188171387,6.581262823601719e-06,2.211185932159424,1.0,1.0,0.0,409.8620300292969,410.0,38276.17578125,-0.0,3335.50146484375,1.0,283.1499938964844,285.512451171875,294.00506591796875,296.4786682128906,293.1499938964844,293.1499938964844,283.04998779296875,33814.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249452114105225,1.0,0.0,0.0,3.873274087905884,3.8732998371124254,1.0010360256273998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.60302734375,0.0,1778.6993408203125,1895.4371337890625,0.0,2701.44287109375,0.9555651545524596,1.0,0.0,3.0,1.0,0.0
12395280,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.6439341902732849,0.3116233348846435,0.2929108440876007,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.7076077461242676,0.4144017994403839,0.343881607055664,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.6392868757247925,0.3043676316738128,0.2227476686239242,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.649166464805603,0.3199097514152527,0.3161661326885223,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.5930522084236145,0.2405188381671905,1.1456695795059204,286.6111755371094,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.20074462890625,286.6111755371094,1.0,0.6944419145584106,1.0,1.0,0.0,1.0,-2.860002994537353,2.8599963188171387,6.581262823601719e-06,2.211185932159424,1.0,1.0,0.0,409.8620300292969,410.0,38276.17578125,-0.0,3335.50146484375,1.0,283.1499938964844,285.512451171875,294.00506591796875,296.4786682128906,293.1499938964844,293.1499938964844,283.04998779296875,33814.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249452114105225,1.0,0.0,0.0,3.873274087905884,3.8732998371124254,1.0010360256273998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.60302734375,0.0,1778.6993408203125,1895.4371337890625,0.0,2701.44287109375,0.9555651545524596,1.0,0.0,3.0,1.0,0.0
12395340,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.643706738948822,0.3112126588821411,0.2926471829414367,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.7087123394012451,0.4163155257701874,0.345481276512146,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.6392002701759338,0.3042128980159759,0.2226952016353607,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.649212121963501,0.3199707865715027,0.3162931799888611,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.5926231145858765,0.2400239259004593,1.1437169313430786,286.5453491210937,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1977233886719,286.54498291015625,1.0,0.6944630742073059,1.0,1.0,0.0,1.0,-2.859693050384521,2.859686374664306,6.579896307812305e-06,2.210973024368286,1.0,1.0,0.0,409.9859313964844,410.0,39065.6640625,-0.0,3335.450439453125,1.0,283.05206298828125,285.4311218261719,294.0555114746094,296.5874938964844,293.1499938964844,293.1499938964844,282.75,34752.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322127461433411,1.0,0.0,0.0,3.926613092422485,3.9266397953033447,1.0287966460964526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4150390625,0.0,1853.199951171875,1895.4371337890625,0.0,2769.0537109375,0.9665860533714294,1.0,0.0,3.0,1.0,0.0
12395400,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.643706738948822,0.3112126588821411,0.2926471829414367,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453491210937,0.7087123394012451,0.4163155257701874,0.345481276512146,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.6392002701759338,0.3042128980159759,0.2226952016353607,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54541015625,0.649212121963501,0.3199707865715027,0.3162931799888611,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.5926231145858765,0.2400239259004593,1.1437169313430786,286.5453491210937,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1977233886719,286.54498291015625,1.0,0.6944630742073059,1.0,1.0,0.0,1.0,-2.859693050384521,2.859686374664306,6.579896307812305e-06,2.210973024368286,1.0,1.0,0.0,409.9859313964844,410.0,39065.6640625,-0.0,3335.450439453125,1.0,283.05206298828125,285.4311218261719,294.0555114746094,296.5874938964844,293.1499938964844,293.1499938964844,282.75,34752.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322127461433411,1.0,0.0,0.0,3.926613092422485,3.9266397953033447,1.0287966460964526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4150390625,0.0,1853.199951171875,1895.4371337890625,0.0,2769.0537109375,0.9665860533714294,1.0,0.0,3.0,1.0,0.0
