time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.6428541541099548,0.3099203705787658,0.2917526662349701,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.7092671394348145,0.4174826145172119,0.3466179072856903,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.6386151909828186,0.3033903837203979,0.2222860455513,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.6487748622894287,0.3194129168987274,0.3159753978252411,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.5916702747344971,0.2390281707048416,1.140099048614502,286.3583679199219,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.18829345703125,286.357177734375,1.0,0.6942298412322998,1.0,1.0,0.0,1.0,-2.8550095558166504,2.855003118515014,6.558529548783554e-06,2.207427263259888,1.0,1.0,0.0,410.5472106933594,410.0,40643.59375,-0.0,3328.318115234375,1.0,282.7560119628906,285.2147521972656,294.1229248046875,296.77587890625,293.1499938964844,293.1499938964844,282.45001220703125,35255.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482844829559326,1.0,0.0,0.0,3.9548943042755127,3.954921245574951,1.0436696129545453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.06103515625,0.0,1893.5318603515625,1895.4371337890625,0.0,2919.205322265625,0.9733145236968994,1.0,0.0,3.0,1.0,0.0
12395520,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.6428541541099548,0.3099203705787658,0.2917526662349701,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583679199219,0.7092671394348145,0.4174826145172119,0.3466179072856903,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.6386151909828186,0.3033903837203979,0.2222860455513,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.6487748622894287,0.3194129168987274,0.3159753978252411,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.5916702747344971,0.2390281707048416,1.140099048614502,286.3583679199219,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.18829345703125,286.357177734375,1.0,0.6942298412322998,1.0,1.0,0.0,1.0,-2.8550095558166504,2.855003118515014,6.558529548783554e-06,2.207427263259888,1.0,1.0,0.0,410.5472106933594,410.0,40643.59375,-0.0,3328.318115234375,1.0,282.7560119628906,285.2147521972656,294.1229248046875,296.77587890625,293.1499938964844,293.1499938964844,282.45001220703125,35255.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482844829559326,1.0,0.0,0.0,3.9548943042755127,3.954921245574951,1.0436696129545453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.06103515625,0.0,1893.5318603515625,1895.4371337890625,0.0,2919.205322265625,0.9733145236968994,1.0,0.0,3.0,1.0,0.0
12395580,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.641413152217865,0.3079945147037506,0.2902150750160217,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16656494140625,0.7092472314834595,0.4179803729057312,0.3471722900867462,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.637528121471405,0.3020342886447906,0.2214696556329727,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.6478413343429565,0.3183318376541137,0.3151267468929291,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.5901561975479126,0.2375965118408203,1.1344335079193115,286.16656494140625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.17486572265625,286.16510009765625,1.0,0.6935917735099792,1.0,1.0,0.0,1.0,-2.845139265060425,2.845132827758789,6.513359949167352e-06,2.199841022491455,1.0,1.0,0.0,411.3725891113281,410.0,42135.75,0.0,3311.603515625,1.0,282.4569702148437,284.9957580566406,294.15887451171875,296.9130554199219,293.1499938964844,293.1499938964844,282.45001220703125,35546.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633585572242737,1.0,0.0,0.0,3.971229314804077,3.971256494522095,1.0523087894398486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69384765625,0.0,1917.091552734375,1895.4371337890625,0.0,3060.50732421875,0.977200210094452,1.0,0.0,3.0,1.0,0.0
12395640,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654968261719,0.6413444876670837,0.3079150915145874,0.290140300989151,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.165283203125,0.7092387080192566,0.4180009365081787,0.347186416387558,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654968261719,0.6374752521514893,0.3019772469997406,0.2214285284280777,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.6477949619293213,0.3182854056358337,0.315081924200058,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1657409667969,0.5900835394859314,0.2375344485044479,1.1341569423675537,286.165283203125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.17431640625,286.1640625,1.0,0.6935561895370483,1.0,1.0,0.0,1.0,-2.844633817672729,2.8446273803710938,6.511042556667235e-06,2.199448823928833,1.0,1.0,0.0,411.4072570800781,410.0,42143.9609375,0.0,3310.712646484375,1.0,282.4559631347656,284.9945068359375,294.1572570800781,296.9096984863281,293.1499938964844,293.1499938964844,282.1499938964844,35556.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635516166687012,1.0,0.0,0.0,3.971749067306519,3.971776247024536,1.052584252647648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.34375,0.0,1917.8443603515625,1895.4371337890625,0.0,3062.318115234375,0.977323830127716,1.0,0.0,3.0,1.0,0.0
12395700,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.6405097842216492,0.3067737519741058,0.2892145812511444,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01885986328125,0.7091524600982666,0.4181193113327026,0.3473640084266662,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.6368322372436523,0.3011472821235657,0.2209152281284332,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.6472294926643372,0.3175944685935974,0.3145169019699096,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02227783203125,0.5891812443733215,0.2366686910390854,1.1306489706039429,286.0189514160156,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1669311523437,286.0097961425781,1.0,0.6930755972862244,1.0,1.0,0.0,1.0,-2.838261604309082,2.838254928588867,6.481923719547922e-06,2.194530725479126,1.0,1.0,0.0,411.7830810546875,410.0,43410.80859375,0.0,3299.201904296875,1.0,282.1932678222656,284.81842041015625,294.1958312988281,297.0733947753906,293.1499938964844,293.1499938964844,282.1499938964844,35657.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727331757545471,1.0,0.0,0.0,3.9774112701416016,3.977438449859619,1.05558751783974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.6923828125,0.0,1926.0584716796875,1895.4371337890625,0.0,3148.447509765625,0.978670597076416,1.0,0.0,3.0,1.0,0.0
12395760,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.6395333409309387,0.3055200278759002,0.2881272733211517,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7089341282844543,0.4181258082389831,0.3474041223526001,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.6360682845115662,0.3002195656299591,0.2202993780374527,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.6465446352958679,0.3168044686317444,0.3138173520565033,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.5881330370903015,0.235712319612503,1.1265968084335327,285.9705810546875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1588439941406,285.9693298339844,1.0,0.6924828886985779,1.0,1.0,0.0,1.0,-2.830561637878418,2.8305552005767822,6.4468222262803465e-06,2.1885862350463867,1.0,1.0,0.0,412.2106018066406,410.0,43577.08984375,0.0,3285.20703125,1.0,282.1557922363281,284.7738952636719,294.1842041015625,297.0255126953125,293.1499938964844,293.1499938964844,281.8500061035156,35736.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766227960586548,1.0,0.0,0.0,3.981777429580689,3.981804609298706,1.0579063882687478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.16796875,0.0,1932.408447265625,1895.4371337890625,0.0,3184.92333984375,0.9797091484069824,1.0,0.0,3.0,1.0,0.0
12395820,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.6375633478164673,0.3028694093227386,0.2858587205410003,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.7084736227989197,0.4179695844650268,0.3473770320415497,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.6345188021659851,0.2982341051101684,0.2189932465553283,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.6451446413993835,0.3150787651538849,0.3122985363006592,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.5859522223472595,0.2336617708206176,1.1179053783416748,285.7743225097656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1429748535156,285.77301025390625,1.0,0.691088080406189,1.0,1.0,0.0,1.0,-2.813957452774048,2.813951015472412,6.371411473082844e-06,2.175748825073242,1.0,1.0,0.0,412.8680419921875,410.0,44956.35546875,0.0,3253.920654296875,1.0,281.8558349609375,284.552734375,294.212890625,297.1385498046875,293.1499938964844,293.1499938964844,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880141973495483,1.0,0.0,0.0,3.987738847732544,3.9877662658691406,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.62646484375,0.0,1941.1009521484373,1895.4371337890625,0.0,3291.631591796875,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12395880,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.6375633478164673,0.3028694093227386,0.2858587205410003,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.7084736227989197,0.4179695844650268,0.3473770320415497,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.6345188021659851,0.2982341051101684,0.2189932465553283,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.6451446413993835,0.3150787651538849,0.3122985363006592,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.5859522223472595,0.2336617708206176,1.1179053783416748,285.7743225097656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1429748535156,285.77301025390625,1.0,0.691088080406189,1.0,1.0,0.0,1.0,-2.813957452774048,2.813951015472412,6.371411473082844e-06,2.175748825073242,1.0,1.0,0.0,412.8680419921875,410.0,44956.35546875,0.0,3253.920654296875,1.0,281.8558349609375,284.552734375,294.212890625,297.1385498046875,293.1499938964844,293.1499938964844,281.54998779296875,35843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880141973495483,1.0,0.0,0.0,3.987738847732544,3.9877662658691406,1.0610764320517774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.62646484375,0.0,1941.1009521484373,1895.4371337890625,0.0,3291.631591796875,0.9811270236968994,1.0,0.0,3.0,1.0,0.0
12395940,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.6354916095733643,0.300032377243042,0.2834090292453766,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.70790034532547,0.417584478855133,0.347157210111618,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.6328749060630798,0.2960759997367859,0.217557817697525,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.643643856048584,0.3131632208824157,0.3105882704257965,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.5836033225059509,0.2314411401748657,1.1083855628967283,285.5758972167969,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1269226074219,285.5744934082031,1.0,0.6894422769546509,1.0,1.0,0.0,1.0,-2.7954819202423096,2.795475482940674,6.287994892772986e-06,2.161451578140259,1.0,1.0,0.0,413.3851013183594,410.0,46290.90625,0.0,3218.35791015625,1.0,281.5558166503906,284.33026123046875,294.2445373535156,297.25201416015625,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983068466186523,1.0,0.0,0.0,3.9912805557250977,3.9913079738616943,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.216796875,0.0,1946.2774658203125,1895.4371337890625,0.0,3387.796142578125,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396000,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.6354916095733643,0.300032377243042,0.2834090292453766,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.70790034532547,0.417584478855133,0.347157210111618,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.6328749060630798,0.2960759997367859,0.217557817697525,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.643643856048584,0.3131632208824157,0.3105882704257965,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.5836033225059509,0.2314411401748657,1.1083855628967283,285.5758972167969,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1269226074219,285.5744934082031,1.0,0.6894422769546509,1.0,1.0,0.0,1.0,-2.7954819202423096,2.795475482940674,6.287994892772986e-06,2.161451578140259,1.0,1.0,0.0,413.3851013183594,410.0,46290.90625,0.0,3218.35791015625,1.0,281.5558166503906,284.33026123046875,294.2445373535156,297.25201416015625,293.1499938964844,293.1499938964844,281.25,35906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983068466186523,1.0,0.0,0.0,3.9912805557250977,3.9913079738616943,1.062962041942228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.216796875,0.0,1946.2774658203125,1895.4371337890625,0.0,3387.796142578125,0.9819693565368652,1.0,0.0,3.0,1.0,0.0
12396060,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.633331298828125,0.2970326840877533,0.2808082699775696,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.7072259783744812,0.4169959723949432,0.3467690348625183,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.6311490535736084,0.2937715351581573,0.2160152196884155,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.6420575380325317,0.3110858798027038,0.3087179958820343,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.5811111927032471,0.2290841937065124,1.098212718963623,285.3750915527344,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1112365722656,285.37359619140625,1.0,0.687597393989563,1.0,1.0,0.0,1.0,-2.7754807472229004,2.775474548339844,6.198286882863613e-06,2.145963191986084,1.0,1.0,0.0,413.7959899902344,410.0,47584.3515625,0.0,3179.489990234375,1.0,281.2557983398437,284.10626220703125,294.2779846191406,297.3653869628906,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077939391136168,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.11474609375,0.0,1949.356201171875,1895.4371337890625,0.0,3476.119384765625,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396120,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.633331298828125,0.2970326840877533,0.2808082699775696,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.7072259783744812,0.4169959723949432,0.3467690348625183,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.6311490535736084,0.2937715351581573,0.2160152196884155,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.6420575380325317,0.3110858798027038,0.3087179958820343,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.5811111927032471,0.2290841937065124,1.098212718963623,285.3750915527344,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1112365722656,285.37359619140625,1.0,0.687597393989563,1.0,1.0,0.0,1.0,-2.7754807472229004,2.775474548339844,6.198286882863613e-06,2.145963191986084,1.0,1.0,0.0,413.7959899902344,410.0,47584.3515625,0.0,3179.489990234375,1.0,281.2557983398437,284.10626220703125,294.2779846191406,297.3653869628906,293.1499938964844,293.1499938964844,280.95001220703125,35944.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077939391136168,1.0,0.0,0.0,3.993383884429932,3.993411302566528,1.0640827667884878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.11474609375,0.0,1949.356201171875,1895.4371337890625,0.0,3476.119384765625,0.9824696183204652,1.0,0.0,3.0,1.0,0.0
12396180,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.6310811042785645,0.2938821911811828,0.2780688107013702,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.7064526677131653,0.4162192940711975,0.3462269008159637,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.6293437480926514,0.2913364768028259,0.2143781930208206,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.6403914093971252,0.3088630139827728,0.3067060708999634,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.5784878134727478,0.22661192715168,1.0874965190887451,285.1717224121094,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0959167480469,285.1701354980469,1.0,0.6855896711349487,1.0,1.0,0.0,1.0,-2.754158973693848,2.754152774810791,6.103342002461432e-06,2.129441261291504,1.0,1.0,0.0,414.1319274902344,410.0,48838.39453125,0.0,3137.96923828125,1.0,280.9557800292969,283.8804626464844,294.3124389648437,297.4778747558594,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166083931922911,1.0,0.0,0.0,3.9946329593658447,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.24755859375,0.0,1951.185791015625,1895.4371337890625,0.0,3557.826171875,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396240,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.6310811042785645,0.2938821911811828,0.2780688107013702,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.7064526677131653,0.4162192940711975,0.3462269008159637,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.6293437480926514,0.2913364768028259,0.2143781930208206,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17193603515625,0.6403914093971252,0.3088630139827728,0.3067060708999634,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.5784878134727478,0.22661192715168,1.0874965190887451,285.1717224121094,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0959167480469,285.1701354980469,1.0,0.6855896711349487,1.0,1.0,0.0,1.0,-2.754158973693848,2.754152774810791,6.103342002461432e-06,2.129441261291504,1.0,1.0,0.0,414.1319274902344,410.0,48838.39453125,0.0,3137.96923828125,1.0,280.9557800292969,283.8804626464844,294.3124389648437,297.4778747558594,293.1499938964844,293.1499938964844,280.6499938964844,35967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166083931922911,1.0,0.0,0.0,3.9946329593658447,3.9946603775024414,1.064748403223348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.24755859375,0.0,1951.185791015625,1895.4371337890625,0.0,3557.826171875,0.9827666878700256,1.0,0.0,3.0,1.0,0.0
12396300,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6299660205841064,0.2922718822956085,0.2766927778720855,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7060722708702087,0.415780633687973,0.3459360599517822,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6284491419792175,0.2900896072387695,0.2135525941848755,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6395647525787354,0.307714968919754,0.3056813180446625,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.5771687030792236,0.2253493070602417,1.0820643901824951,285.018798828125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0887145996094,285.0086975097656,1.0,0.6845439672470093,1.0,1.0,0.0,1.0,-2.743342399597168,2.7433364391326904,6.055441645003157e-06,2.1210522651672363,1.0,1.0,0.0,414.2367248535156,410.0,49975.58984375,0.0,3116.75537109375,1.0,280.6928405761719,283.6995544433594,294.35321044921875,297.6399230957031,293.1499938964844,293.1499938964844,280.6499938964844,35974.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923029899597168,1.0,0.0,0.0,3.995051622390747,3.995079278945923,1.064971684172633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.49365234375,0.0,1951.799560546875,1895.4371337890625,0.0,3617.09375,0.9828662872314452,1.0,0.0,3.0,1.0,0.0
12396360,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6287391185760498,0.2905910015106201,0.2752012908458709,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7055825591087341,0.4152650535106659,0.3455412089824676,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6274608373641968,0.2887830138206482,0.2126569747924804,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6386497020721436,0.3065056204795837,0.3045649826526642,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.5757414102554321,0.2240386456251144,1.0763121843338013,284.9654846191406,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.08111572265625,284.9638061523437,1.0,0.6834452152252197,1.0,1.0,0.0,1.0,-2.731661558151245,2.731655597686768,6.0039337768103e-06,2.111997127532959,0.9999740719795228,0.9999740719795228,0.0,414.4132995605469,410.0,50053.95703125,0.0,3094.261962890625,1.0,280.6556701660156,283.652587890625,294.3475952148437,297.5890197753906,293.1499938964844,293.1499938964844,280.3500061035156,35980.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248238205909728,1.0,0.0,0.0,3.995372772216797,3.9954001903533936,1.065142896550242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.39111328125,0.0,1952.2718505859373,1895.4371337890625,0.0,3633.607421875,0.982942521572113,1.0,0.0,3.0,1.0,0.0
12396420,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.6267914772033691,0.2878152728080749,0.272812157869339,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7048220634460449,0.4143487811088562,0.3448981940746307,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.6258928179740906,0.2866220772266388,0.21121746301651,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.6371992230415344,0.3044916689395904,0.3027565777301788,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.5734500288963318,0.2218841165304184,1.0670130252838137,284.7684936523437,284.95001220703125,295.8777160644531,291.3501281738281,295.8761901855469,297.06939697265625,284.7651672363281,1.0,0.681631326675415,1.0,1.0,0.0,1.0,-2.712804079055786,2.7127981185913086,5.9212325140833855e-06,2.0973732471466064,0.996317744255066,0.996317744255066,0.0,414.6016540527344,410.0,51218.625,0.0,3057.758056640625,1.0,280.3625183105469,283.4335021972656,294.38726806640625,297.71728515625,293.1499938964844,293.1499938964844,280.3500061035156,36089.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324073195457458,1.0,0.0,0.0,3.9929895401000977,3.9930169582366943,1.0638725598255403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.93310546875,0.0,1950.019775390625,1895.4371337890625,0.0,3703.18701171875,0.9824512004852296,1.0,0.0,3.0,1.0,0.0
12396480,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.626301109790802,0.2871739864349365,0.2722148895263672,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.7046163082122803,0.4141452014446258,0.344718724489212,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.6254969239234924,0.2861206531524658,0.2108566164970398,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.6368327736854553,0.304020345211029,0.3023006916046142,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.5728772878646851,0.2213776558637619,1.0647116899490356,284.7582397460937,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0668334960937,284.7565612792969,1.0,0.681182861328125,1.0,1.0,0.0,1.0,-2.708085060119629,2.708079099655152,5.900604264752474e-06,2.093703269958496,0.9956998825073242,0.9956998825073242,0.0,414.6550903320313,410.0,51215.8671875,0.0,3048.703369140625,1.0,280.35577392578125,283.4247131347656,294.38287353515625,297.6976928710937,293.1499938964844,293.1499938964844,280.04998779296875,36105.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324296712875366,1.0,0.0,0.0,3.992033243179321,3.992060899734497,1.06336312910571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.74951171875,0.0,1948.891357421875,1895.4371337890625,0.0,3703.3916015625,0.9822498559951782,1.0,0.0,3.0,1.0,0.0
12396540,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.6237794160842896,0.2836726009845733,0.2691383361816406,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.7035696506500244,0.4128827154636383,0.3437775671482086,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.6234603524208069,0.2833690941333771,0.2089904248714447,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.6349503993988037,0.3014229238033294,0.2999254167079925,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.5699158906936646,0.2186485826969146,1.052782654762268,284.5512390136719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0521850585937,284.54962158203125,1.0,0.6788226962089539,1.0,1.0,0.0,1.0,-2.6836252212524414,2.683619499206543,5.794323442387395e-06,2.074709892272949,0.9886664152145386,0.9886664152145386,0.0,414.85546875,410.0,52320.06640625,0.0,3001.73779296875,1.0,280.0558166503906,283.197998046875,294.4182434082031,297.8031616210937,293.1499938964844,293.1499938964844,279.75,36267.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394153356552124,1.0,0.0,0.0,3.982769727706909,3.982797145843506,1.058433667822101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.1201171875,0.0,1938.04638671875,1895.4371337890625,0.0,3767.126953125,0.9802464842796326,1.0,0.0,3.0,1.0,0.0
12396600,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.6237794160842896,0.2836726009845733,0.2691383361816406,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.7035696506500244,0.4128827154636383,0.3437775671482086,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.6234603524208069,0.2833690941333771,0.2089904248714447,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.6349503993988037,0.3014229238033294,0.2999254167079925,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.5699158906936646,0.2186485826969146,1.052782654762268,284.5512390136719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0521850585937,284.54962158203125,1.0,0.6788226962089539,1.0,1.0,0.0,1.0,-2.6836252212524414,2.683619499206543,5.794323442387395e-06,2.074709892272949,0.9886664152145386,0.9886664152145386,0.0,414.85546875,410.0,52320.06640625,0.0,3001.73779296875,1.0,280.0558166503906,283.197998046875,294.4182434082031,297.8031616210937,293.1499938964844,293.1499938964844,279.75,36267.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394153356552124,1.0,0.0,0.0,3.982769727706909,3.982797145843506,1.058433667822101e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.1201171875,0.0,1938.04638671875,1895.4371337890625,0.0,3767.126953125,0.9802464842796326,1.0,0.0,3.0,1.0,0.0
12396660,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.6212143898010254,0.2801601588726043,0.2660404741764068,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.7024592161178589,0.4114996492862701,0.3427347540855407,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.6213586926460266,0.2805477976799011,0.2070713490247726,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458251953125,0.6330184936523438,0.2987370789051056,0.2974601089954376,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.5668780207633972,0.2158694416284561,1.0406025648117063,284.3456115722656,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0373840332031,284.3440856933594,1.0,0.676387369632721,1.0,1.0,0.0,1.0,-2.6585233211517334,2.658517599105835,5.6862240853661206e-06,2.0552027225494385,0.978900909423828,0.978900909423828,0.0,415.0093383789063,410.0,53363.2578125,0.0,2953.8642578125,1.0,279.7558898925781,282.97369384765625,294.4537658691406,297.90533447265625,293.1499938964844,293.1499938964844,279.45001220703125,36461.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457732439041138,1.0,0.0,0.0,3.966439247131348,3.966466426849365,1.049771753969253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.93359375,0.0,1918.2952880859373,1895.4371337890625,0.0,3824.805419921875,0.9766685366630554,1.0,0.0,3.0,1.0,0.0
12396720,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.6212143898010254,0.2801601588726043,0.2660404741764068,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.7024592161178589,0.4114996492862701,0.3427347540855407,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.6213586926460266,0.2805477976799011,0.2070713490247726,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3458251953125,0.6330184936523438,0.2987370789051056,0.2974601089954376,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.5668780207633972,0.2158694416284561,1.0406025648117063,284.3456115722656,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0373840332031,284.3440856933594,1.0,0.676387369632721,1.0,1.0,0.0,1.0,-2.6585233211517334,2.658517599105835,5.6862240853661206e-06,2.0552027225494385,0.978900909423828,0.978900909423828,0.0,415.0093383789063,410.0,53363.2578125,0.0,2953.8642578125,1.0,279.7558898925781,282.97369384765625,294.4537658691406,297.90533447265625,293.1499938964844,293.1499938964844,279.45001220703125,36461.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457732439041138,1.0,0.0,0.0,3.966439247131348,3.966466426849365,1.049771753969253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.93359375,0.0,1918.2952880859373,1895.4371337890625,0.0,3824.805419921875,0.9766685366630554,1.0,0.0,3.0,1.0,0.0
12396780,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.6185907125473022,0.2766216695308685,0.262922078371048,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425476074219,0.7012963891029358,0.4100168347358703,0.3416071534156799,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.619193971157074,0.2776753604412079,0.2051124274730682,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.631047785282135,0.2959837019443512,0.2949250042438507,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.5637808442115784,0.2130572497844696,1.0282490253448486,284.1426086425781,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0236511230469,284.14117431640625,1.0,0.6738964319229126,1.0,1.0,0.0,1.0,-2.63293719291687,2.632931709289551,5.57705925530172e-06,2.0353052616119385,0.9664465188980104,0.9664465188980104,0.0,415.1236572265625,410.0,54341.26171875,0.0,2905.459716796875,1.0,279.4560546875,282.7529602050781,294.4894714355469,298.0039978027344,293.1499938964844,293.1499938964844,279.1499938964844,36688.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515169858932496,1.0,0.0,0.0,3.9418210983276367,3.941848039627075,1.0367811000833171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3095703125,0.0,1888.2794189453125,1895.4371337890625,0.0,3876.6181640625,0.9712448716163636,1.0,0.0,3.0,1.0,0.0
12396840,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.6185907125473022,0.2766216695308685,0.262922078371048,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425476074219,0.7012963891029358,0.4100168347358703,0.3416071534156799,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.619193971157074,0.2776753604412079,0.2051124274730682,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.631047785282135,0.2959837019443512,0.2949250042438507,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.5637808442115784,0.2130572497844696,1.0282490253448486,284.1426086425781,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0236511230469,284.14117431640625,1.0,0.6738964319229126,1.0,1.0,0.0,1.0,-2.63293719291687,2.632931709289551,5.57705925530172e-06,2.0353052616119385,0.9664465188980104,0.9664465188980104,0.0,415.1236572265625,410.0,54341.26171875,0.0,2905.459716796875,1.0,279.4560546875,282.7529602050781,294.4894714355469,298.0039978027344,293.1499938964844,293.1499938964844,279.1499938964844,36688.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515169858932496,1.0,0.0,0.0,3.9418210983276367,3.941848039627075,1.0367811000833171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3095703125,0.0,1888.2794189453125,1895.4371337890625,0.0,3876.6181640625,0.9712448716163636,1.0,0.0,3.0,1.0,0.0
12396900,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.6172946691513062,0.2748619019985199,0.261394202709198,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.7007409334182739,0.4092634916305542,0.3410515189170837,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945068359375,0.6181256771087646,0.276242583990097,0.2041463553905487,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.6300838589668274,0.2946036159992218,0.2936668395996094,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9966735839844,0.562254011631012,0.2116566747426986,1.0221315622329712,283.99267578125,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0174865722656,283.98223876953125,1.0,0.672645628452301,1.0,1.0,0.0,1.0,-2.620291948318481,2.620286464691162,5.523478193936171e-06,2.025461912155152,0.9586217999458312,0.9586217999458312,0.0,415.1277770996094,410.0,55299.4921875,0.0,2881.520263671875,1.0,279.1941833496094,282.5771484375,294.5289611816406,298.1585998535156,293.1499938964844,293.1499938964844,279.1499938964844,36826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562514424324036,1.0,0.0,0.0,3.926124095916748,3.9261510372161865,1.0285402822773904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.56591796875,0.0,1869.265625,1895.4371337890625,0.0,3919.101318359375,0.967758297920227,1.0,0.0,3.0,1.0,0.0
12396960,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94354248046875,0.6158878207206726,0.2730621099472046,0.2597811818122864,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432983398437,0.7000939846038818,0.4084557294845581,0.3404118418693542,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94354248046875,0.6169679760932922,0.2747711837291717,0.2031271010637283,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.6290481686592102,0.2931832373142242,0.2923395335674286,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438171386719,0.5606430172920227,0.2102288454771042,1.015797734260559,283.9433288574219,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.01104736328125,283.9421691894531,1.0,0.6713672280311584,1.0,1.0,0.0,1.0,-2.6070189476013184,2.607013463973999,5.467526989377802e-06,2.0151352882385254,0.951364040374756,0.951364040374756,0.0,415.2017822265625,410.0,55249.65234375,0.0,2856.857421875,1.0,279.1561279296875,282.5372009277344,294.525390625,298.0988464355469,293.1499938964844,293.1499938964844,278.8500061035156,36954.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566628336906432,1.0,0.0,0.0,3.907494783401489,3.9075214862823486,1.0188026635660208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9111328125,0.0,1846.6005859375,1895.4371337890625,0.0,3922.782958984375,0.9636647701263428,1.0,0.0,3.0,1.0,0.0
12397020,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75030517578125,0.6130931377410889,0.2694999873638153,0.256630390882492,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75006103515625,0.698864758014679,0.4068389236927032,0.3391650021076202,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.61468106508255,0.2718553841114044,0.2011280655860901,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.750244140625,0.6270285248756409,0.290356308221817,0.2897215187549591,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.5574839115142822,0.2074014246463775,1.0033196210861206,283.7501220703125,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9996643066406,283.7491760253906,1.0,0.6688166856765747,1.0,1.0,0.0,1.0,-2.5809288024902344,2.580923557281494,5.358336693461752e-06,1.9948168992996216,0.9337475299835204,0.9337475299835204,0.0,415.2449951171875,410.0,56080.9140625,0.0,2808.3818359375,1.0,278.8564758300781,282.3286437988281,294.5611572265625,298.189208984375,293.1499938964844,293.1499938964844,278.54998779296875,37265.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611946940422058,1.0,0.0,0.0,3.861754894256592,3.861781358718872,9.95090772448748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.8408203125,0.0,1791.779541015625,1895.4371337890625,0.0,3963.228271484375,0.9535597562789916,1.0,0.0,3.0,1.0,0.0
12397080,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75030517578125,0.6130931377410889,0.2694999873638153,0.256630390882492,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75006103515625,0.698864758014679,0.4068389236927032,0.3391650021076202,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502746582031,0.61468106508255,0.2718553841114044,0.2011280655860901,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.750244140625,0.6270285248756409,0.290356308221817,0.2897215187549591,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.5574839115142822,0.2074014246463775,1.0033196210861206,283.7501220703125,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9996643066406,283.7491760253906,1.0,0.6688166856765747,1.0,1.0,0.0,1.0,-2.5809288024902344,2.580923557281494,5.358336693461752e-06,1.9948168992996216,0.9337475299835204,0.9337475299835204,0.0,415.2449951171875,410.0,56080.9140625,0.0,2808.3818359375,1.0,278.8564758300781,282.3286437988281,294.5611572265625,298.189208984375,293.1499938964844,293.1499938964844,278.54998779296875,37265.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611946940422058,1.0,0.0,0.0,3.861754894256592,3.861781358718872,9.95090772448748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.8408203125,0.0,1791.779541015625,1895.4371337890625,0.0,3963.228271484375,0.9535597562789916,1.0,0.0,3.0,1.0,0.0
12397140,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.6102060675621033,0.2659618258476257,0.2534931898117065,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647888183594,0.6976290941238403,0.4051947593688965,0.3378890752792358,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.6123395562171936,0.2689526677131653,0.199132353067398,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5649108886719,0.625002384185791,0.287527859210968,0.2870941460132599,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5650939941406,0.5543306469917297,0.2045957297086715,0.990905463695526,283.5648193359375,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.9896240234375,283.5643005371094,1.0,0.666263997554779,1.0,1.0,0.0,1.0,-2.55488395690918,2.5548787117004395,5.250410595181165e-06,1.9745190143585205,0.9137168526649476,0.9137168526649476,0.0,415.2487487792969,410.0,56828.671875,0.0,2760.4208984375,1.0,278.55682373046875,282.1294250488281,294.5969543457031,298.2747497558594,293.1499938964844,293.1499938964844,278.25,37629.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651238918304444,1.0,0.0,0.0,3.802579402923584,3.802605152130127,9.648279046814423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.90234375,0.0,1722.3369140625,1895.4371337890625,0.0,3998.126708984375,0.94049870967865,1.0,0.0,3.0,1.0,0.0
12397200,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.6102060675621033,0.2659618258476257,0.2534931898117065,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647888183594,0.6976290941238403,0.4051947593688965,0.3378890752792358,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.6123395562171936,0.2689526677131653,0.199132353067398,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5649108886719,0.625002384185791,0.287527859210968,0.2870941460132599,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5650939941406,0.5543306469917297,0.2045957297086715,0.990905463695526,283.5648193359375,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.9896240234375,283.5643005371094,1.0,0.666263997554779,1.0,1.0,0.0,1.0,-2.55488395690918,2.5548787117004395,5.250410595181165e-06,1.9745190143585205,0.9137168526649476,0.9137168526649476,0.0,415.2487487792969,410.0,56828.671875,0.0,2760.4208984375,1.0,278.55682373046875,282.1294250488281,294.5969543457031,298.2747497558594,293.1499938964844,293.1499938964844,278.25,37629.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651238918304444,1.0,0.0,0.0,3.802579402923584,3.802605152130127,9.648279046814423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.90234375,0.0,1722.3369140625,1895.4371337890625,0.0,3998.126708984375,0.94049870967865,1.0,0.0,3.0,1.0,0.0
12397260,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.6072899699211121,0.2624726891517639,0.2503930330276489,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3905944824219,0.6964082717895508,0.4035560190677643,0.3366082310676574,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.6099589467048645,0.266095906496048,0.1971590518951416,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.390625,0.6229836344718933,0.2847256958484649,0.2844818532466888,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907165527344,0.5512120723724365,0.2018347978591919,0.9786514043807985,283.390625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9810791015625,283.390625,1.0,0.6637299656867981,1.0,1.0,0.0,1.0,-2.529114484786988,2.529109477996826,5.144688657310326e-06,1.954420566558838,0.8914425373077393,0.8914425373077393,0.0,415.2095947265625,410.0,57483.0859375,0.0,2713.3720703125,1.0,278.25732421875,281.9428405761719,294.6325988769531,298.3546142578125,293.1499938964844,293.1499938964844,278.54998779296875,38050.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684286117553712,1.0,0.0,0.0,3.727696180343628,3.7277212142944336,9.272018814954208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7802734375,0.0,1637.0093994140625,1895.4371337890625,0.0,4027.353271484375,0.9240053296089172,1.0,0.0,3.0,1.0,0.0
