time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.6072899699211121,0.2624726891517639,0.2503930330276489,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3905944824219,0.6964082717895508,0.4035560190677643,0.3366082310676574,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.6099589467048645,0.266095906496048,0.1971590518951416,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.390625,0.6229836344718933,0.2847256958484649,0.2844818532466888,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907165527344,0.5512120723724365,0.2018347978591919,0.9786514043807985,283.390625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9810791015625,283.390625,1.0,0.6637299656867981,1.0,1.0,0.0,1.0,-2.529114484786988,2.529109477996826,5.144688657310326e-06,1.954420566558838,0.8914425373077393,0.8914425373077393,0.0,415.2095947265625,410.0,57483.0859375,0.0,2713.3720703125,1.0,278.25732421875,281.9428405761719,294.6325988769531,298.3546142578125,293.1499938964844,293.1499938964844,278.54998779296875,38050.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684286117553712,1.0,0.0,0.0,3.727696180343628,3.7277212142944336,9.272018814954208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7802734375,0.0,1637.0093994140625,1895.4371337890625,0.0,4027.353271484375,0.9240053296089172,1.0,0.0,3.0,1.0,0.0
12397380,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.6054084897041321,0.2605486512184143,0.2481878995895385,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6243896484375,0.6961122751235962,0.4035079777240753,0.3361244797706604,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.6084836721420288,0.2645687162876129,0.1957738399505615,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62359619140625,0.6217114925384521,0.2831479012966156,0.2825839221477508,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224975585937,0.5490097403526306,0.2000370323657989,0.9690371751785278,283.6241455078125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.9875183105469,283.62872314453125,1.0,0.6615260243415833,1.0,1.0,0.0,1.0,-2.510272026062012,2.5102670192718506,5.067702204542002e-06,1.9395331144332888,0.8755272626876831,0.8755272626876831,0.0,414.3813781738281,410.0,56000.046875,0.0,2675.93212890625,1.0,278.5424499511719,282.2026062011719,294.61181640625,298.1650085449219,293.1499938964844,293.1499938964844,278.8500061035156,38060.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539052844047546,1.0,0.0,0.0,3.64990758895874,3.6499319076538086,8.889084597285546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3544921875,0.0,1548.48046875,1895.4371337890625,0.0,3898.074951171875,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12397440,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.6054084897041321,0.2605486512184143,0.2481878995895385,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6243896484375,0.6961122751235962,0.4035079777240753,0.3361244797706604,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.6084836721420288,0.2645687162876129,0.1957738399505615,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62359619140625,0.6217114925384521,0.2831479012966156,0.2825839221477508,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224975585937,0.5490097403526306,0.2000370323657989,0.9690371751785278,283.6241455078125,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.9875183105469,283.62872314453125,1.0,0.6615260243415833,1.0,1.0,0.0,1.0,-2.510272026062012,2.5102670192718506,5.067702204542002e-06,1.9395331144332888,0.8755272626876831,0.8755272626876831,0.0,414.3813781738281,410.0,56000.046875,0.0,2675.93212890625,1.0,278.5424499511719,282.2026062011719,294.61181640625,298.1650085449219,293.1499938964844,293.1499938964844,278.8500061035156,38060.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539052844047546,1.0,0.0,0.0,3.64990758895874,3.6499319076538086,8.889084597285546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3544921875,0.0,1548.48046875,1895.4371337890625,0.0,3898.074951171875,0.9066954851150512,1.0,0.0,3.0,1.0,0.0
12397500,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79754638671875,0.6051034331321716,0.260153204202652,0.2476451694965362,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80096435546875,0.696526288986206,0.4041115939617157,0.3364183902740478,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.79766845703125,0.6083163022994995,0.2643292248249054,0.1954669207334518,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983093261719,0.6215591430664062,0.2828761637210846,0.282140702009201,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945861816406,0.5485221743583679,0.1995746791362762,0.9661958813667296,283.8001708984375,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9963684082031,283.8148803710937,1.0,0.6607303023338318,1.0,1.0,0.0,1.0,-2.5057153701782227,2.505710363388061,5.0490702960814815e-06,1.9358797073364256,0.8695561289787292,0.8695561289787292,0.0,413.62841796875,410.0,54880.046875,0.0,2664.574462890625,1.0,278.79833984375,282.405029296875,294.6065673828125,298.0242614746094,293.1499938964844,293.1499938964844,278.8500061035156,37976.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447696805000304,1.0,0.0,0.0,3.612820863723755,3.612844944000244,8.70935821239982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.37353515625,0.0,1506.8316650390625,1895.4371337890625,0.0,3815.723388671875,0.8984310030937195,1.0,0.0,3.0,1.0,0.0
12397560,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.6051453351974487,0.2600274085998535,0.2474185824394226,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.6972550749778748,0.4050418734550476,0.3370369076728821,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.6084800958633423,0.2643739283084869,0.1953980326652526,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.6216880679130554,0.2828858196735382,0.2820127010345459,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.5484029650688171,0.1993611454963684,0.9646229147911072,283.891357421875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0081787109375,283.8966064453125,1.0,0.6601669192314148,1.0,1.0,0.0,1.0,-2.5041866302490234,2.5041816234588623,5.042683824285632e-06,1.9345803260803225,0.8634630441665649,0.8634630441665649,0.0,412.74993896484375,410.0,54703.41796875,0.0,2658.102294921875,1.0,278.841552734375,282.4874572753906,294.64849853515625,298.10211181640625,293.1499938964844,293.1499938964844,279.1499938964844,37879.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401516914367676,1.0,0.0,0.0,3.578557014465332,3.578580617904663,8.544943170818442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.70068359375,0.0,1468.914306640625,1895.4371337890625,0.0,3773.82421875,0.8907060027122498,1.0,0.0,3.0,1.0,0.0
12397620,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1613464355469,0.6055850982666016,0.2601820528507232,0.2473674267530441,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.6990591883659363,0.4074417650699615,0.3387495279312134,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.6092170476913452,0.2649400234222412,0.195629745721817,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.6223049163818359,0.2833975255489349,0.2822704017162323,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16033935546875,0.5487051010131836,0.1993970870971679,0.9637682437896729,284.16229248046875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.03521728515625,284.16766357421875,1.0,0.6595991849899292,1.0,1.0,0.0,1.0,-2.506101608276367,2.506096363067627,5.0500357247074135e-06,1.9358750581741333,0.8550383448600769,0.8550383448600769,0.0,411.1675415039063,410.0,53563.48828125,0.0,2654.76318359375,1.0,279.1408386230469,282.77178955078125,294.69586181640625,298.0735778808594,293.1499938964844,293.1499938964844,279.45001220703125,37576.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286963939666748,1.0,0.0,0.0,3.5182487964630127,3.518271923065185,8.259360129159177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.29443359375,0.0,1402.838623046875,1895.4371337890625,0.0,3669.1865234375,0.8771014213562012,1.0,0.0,3.0,1.0,0.0
12397680,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1613464355469,0.6055850982666016,0.2601820528507232,0.2473674267530441,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.6990591883659363,0.4074417650699615,0.3387495279312134,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.6092170476913452,0.2649400234222412,0.195629745721817,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.6223049163818359,0.2833975255489349,0.2822704017162323,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16033935546875,0.5487051010131836,0.1993970870971679,0.9637682437896729,284.16229248046875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.03521728515625,284.16766357421875,1.0,0.6595991849899292,1.0,1.0,0.0,1.0,-2.506101608276367,2.506096363067627,5.0500357247074135e-06,1.9358750581741333,0.8550383448600769,0.8550383448600769,0.0,411.1675415039063,410.0,53563.48828125,0.0,2654.76318359375,1.0,279.1408386230469,282.77178955078125,294.69586181640625,298.0735778808594,293.1499938964844,293.1499938964844,279.45001220703125,37576.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286963939666748,1.0,0.0,0.0,3.5182487964630127,3.518271923065185,8.259360129159177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.29443359375,0.0,1402.838623046875,1895.4371337890625,0.0,3669.1865234375,0.8771014213562012,1.0,0.0,3.0,1.0,0.0
12397740,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285888671875,0.6063504219055176,0.2607361376285553,0.2477254420518875,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297790527344,0.7011693716049194,0.410374253988266,0.3409440815448761,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.6103240847587585,0.265973687171936,0.1962310671806335,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288635253906,0.6232501864433289,0.2843972146511078,0.2830477058887481,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276123046875,0.5495216846466064,0.1998945921659469,0.9652422070503236,284.42950439453125,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0648498535156,284.4346923828125,1.0,0.6596615314483643,1.0,1.0,0.0,1.0,-2.513057231903076,2.513052225112915,5.077814876131015e-06,1.9411040544509888,0.8501495122909546,0.8501495122909546,0.0,409.8822021484375,410.0,52541.8046875,0.0,2661.670654296875,1.0,279.4403381347656,283.0495300292969,294.7411804199219,298.0536804199219,293.1499938964844,293.1499938964844,279.75,37194.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188244342803956,1.0,0.0,0.0,3.4721641540527344,3.472186803817749,8.044402761697711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.8115234375,0.0,1352.6702880859375,1895.4371337890625,0.0,3578.305419921875,0.8665986657142639,1.0,0.0,3.0,1.0,0.0
12397800,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285888671875,0.6063504219055176,0.2607361376285553,0.2477254420518875,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4297790527344,0.7011693716049194,0.410374253988266,0.3409440815448761,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.6103240847587585,0.265973687171936,0.1962310671806335,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288635253906,0.6232501864433289,0.2843972146511078,0.2830477058887481,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276123046875,0.5495216846466064,0.1998945921659469,0.9652422070503236,284.42950439453125,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0648498535156,284.4346923828125,1.0,0.6596615314483643,1.0,1.0,0.0,1.0,-2.513057231903076,2.513052225112915,5.077814876131015e-06,1.9411040544509888,0.8501495122909546,0.8501495122909546,0.0,409.8822021484375,410.0,52541.8046875,0.0,2661.670654296875,1.0,279.4403381347656,283.0495300292969,294.7411804199219,298.0536804199219,293.1499938964844,293.1499938964844,279.75,37194.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188244342803956,1.0,0.0,0.0,3.4721641540527344,3.472186803817749,8.044402761697711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.8115234375,0.0,1352.6702880859375,1895.4371337890625,0.0,3578.305419921875,0.8665986657142639,1.0,0.0,3.0,1.0,0.0
12397860,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.6073068380355835,0.2615694999694824,0.2483619302511215,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.7034512758255005,0.4136803746223449,0.3434688448905945,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.6116509437561035,0.2673382759094238,0.1970871090888977,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6243926882743835,0.2857376039028168,0.2841819524765014,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.5506629943847656,0.2007108032703399,0.9683138728141784,284.6886901855469,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.09521484375,284.6935119628906,1.0,0.6602041721343994,1.0,1.0,0.0,1.0,-2.523469924926758,2.5234646797180176,5.119738034409238e-06,1.9490301609039309,0.8486599922180176,0.8486599922180176,0.0,408.8938293457031,410.0,51619.33984375,0.0,2676.053955078125,1.0,279.73992919921875,283.3172302246094,294.7836608886719,298.037841796875,293.1499938964844,293.1499938964844,280.04998779296875,36768.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099626541137696,1.0,0.0,0.0,3.442065715789795,3.442087888717652,7.905541679065209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.87890625,0.0,1319.326416015625,1895.4371337890625,0.0,3496.2568359375,0.859601616859436,1.0,0.0,3.0,1.0,0.0
12397920,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.6073068380355835,0.2615694999694824,0.2483619302511215,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.7034512758255005,0.4136803746223449,0.3434688448905945,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.6116509437561035,0.2673382759094238,0.1970871090888977,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6243926882743835,0.2857376039028168,0.2841819524765014,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.5506629943847656,0.2007108032703399,0.9683138728141784,284.6886901855469,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.09521484375,284.6935119628906,1.0,0.6602041721343994,1.0,1.0,0.0,1.0,-2.523469924926758,2.5234646797180176,5.119738034409238e-06,1.9490301609039309,0.8486599922180176,0.8486599922180176,0.0,408.8938293457031,410.0,51619.33984375,0.0,2676.053955078125,1.0,279.73992919921875,283.3172302246094,294.7836608886719,298.037841796875,293.1499938964844,293.1499938964844,280.04998779296875,36768.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099626541137696,1.0,0.0,0.0,3.442065715789795,3.442087888717652,7.905541679065209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.87890625,0.0,1319.326416015625,1895.4371337890625,0.0,3496.2568359375,0.859601616859436,1.0,0.0,3.0,1.0,0.0
12397980,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6084083318710327,0.262642353773117,0.2492172867059707,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7058496475219727,0.4172654449939728,0.3462395370006561,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6131240129470825,0.2689666450023651,0.1981399655342102,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6256777048110962,0.2873424291610718,0.2855848371982574,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.5520343780517578,0.2017619460821151,0.9725454449653624,284.9378356933594,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.123779296875,284.9422302246094,1.0,0.6611121892929077,1.0,1.0,0.0,1.0,-2.5364468097686768,2.5364415645599365,5.172327746549854e-06,1.958957314491272,0.8504232168197632,0.8504232168197632,0.0,408.1387023925781,410.0,50783.5703125,0.0,2696.12158203125,1.0,280.0397033691406,283.5735778808594,294.8243713378906,298.0258483886719,293.1499938964844,293.1499938964844,280.3500061035156,36329.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018194675445556,1.0,0.0,0.0,3.4285595417022705,3.428581476211548,7.843622142900131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7275390625,0.0,1302.7928466796875,1895.4371337890625,0.0,3420.53857421875,0.8562622666358948,1.0,0.0,3.0,1.0,0.0
12398040,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6084083318710327,0.262642353773117,0.2492172867059707,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7058496475219727,0.4172654449939728,0.3462395370006561,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6131240129470825,0.2689666450023651,0.1981399655342102,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6256777048110962,0.2873424291610718,0.2855848371982574,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.5520343780517578,0.2017619460821151,0.9725454449653624,284.9378356933594,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.123779296875,284.9422302246094,1.0,0.6611121892929077,1.0,1.0,0.0,1.0,-2.5364468097686768,2.5364415645599365,5.172327746549854e-06,1.958957314491272,0.8504232168197632,0.8504232168197632,0.0,408.1387023925781,410.0,50783.5703125,0.0,2696.12158203125,1.0,280.0397033691406,283.5735778808594,294.8243713378906,298.0258483886719,293.1499938964844,293.1499938964844,280.3500061035156,36329.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018194675445556,1.0,0.0,0.0,3.4285595417022705,3.428581476211548,7.843622142900131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.7275390625,0.0,1302.7928466796875,1895.4371337890625,0.0,3420.53857421875,0.8562622666358948,1.0,0.0,3.0,1.0,0.0
12398100,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.6089890003204346,0.2632631957530975,0.2497072368860244,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7070466876029968,0.4191165566444397,0.3476650416851043,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.6138756275177002,0.2698501944541931,0.198711559176445,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.6263416409492493,0.2882145941257477,0.2863492667675018,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.5527594685554504,0.2023455202579498,0.9749282598495485,285.0975952148437,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.1367492675781,285.1109313964844,1.0,0.6616698503494263,1.0,1.0,0.0,1.0,-2.54351806640625,2.5435128211975098,5.2011282605235465e-06,1.964381456375122,0.852943480014801,0.852943480014801,0.0,407.85693359375,410.0,49955.4140625,0.0,2707.66650390625,1.0,280.2923278808594,283.7522277832031,294.82373046875,297.924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36101.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960327506065369,1.0,0.0,0.0,3.427676200866699,3.427698135375977,7.839581712687504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.6435546875,0.0,1300.3167724609375,1895.4371337890625,0.0,3366.576171875,0.8559256196022034,1.0,0.0,3.0,1.0,0.0
12398160,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.6096936464309692,0.2639895379543304,0.2503209710121155,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.7083336710929871,0.4210669100284576,0.3491926491260528,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.6147184371948242,0.2708247601985931,0.1993609815835952,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.627089262008667,0.2891738712787628,0.2872130572795868,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.553588330745697,0.2029983103275299,0.9776691198349,285.1766662597656,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1500244140625,285.1805419921875,1.0,0.662307620048523,1.0,1.0,0.0,1.0,-2.551525115966797,2.5515198707580566,5.233841875451617e-06,1.9705252647399905,0.8552989959716797,0.8552989959716797,0.0,407.5445556640625,410.0,50024.1640625,0.0,2720.8134765625,1.0,280.3397521972656,283.818603515625,294.8639221191406,298.0177307128906,293.1499938964844,293.1499938964844,280.6499938964844,35897.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942553997039795,1.0,0.0,0.0,3.4313852787017822,3.43140721321106,7.856556862861908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.13232421875,0.0,1302.556396484375,1895.4371337890625,0.0,3349.979736328125,0.8565440773963928,1.0,0.0,3.0,1.0,0.0
12398220,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.6111321449279785,0.2655469477176666,0.2516300082206726,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7108699083328247,0.4250786304473877,0.3523170351982116,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.6164161562919617,0.2728824019432068,0.2007273286581039,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.6286143660545349,0.2911991775035858,0.2890332043170929,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.5552984476089478,0.2043901979923248,0.9835296869277954,285.40533447265625,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1752624511719,285.40875244140625,1.0,0.6637366414070129,1.0,1.0,0.0,1.0,-2.56838321685791,2.56837797164917,5.30310717294924e-06,1.98348605632782,0.8631563186645508,0.8631563186645508,0.0,407.0622253417969,410.0,49330.63671875,0.0,2749.417236328125,1.0,280.6397705078125,284.0528564453125,294.9027709960937,298.01324462890625,293.1499938964844,293.1499938964844,280.95001220703125,35488.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872146010398865,1.0,0.0,0.0,3.4496450424194336,3.449666976928711,7.940395221339713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.45849609375,0.0,1317.86376953125,1895.4371337890625,0.0,3284.149169921875,0.8602727651596069,1.0,0.0,3.0,1.0,0.0
12398280,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.6111321449279785,0.2655469477176666,0.2516300082206726,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7108699083328247,0.4250786304473877,0.3523170351982116,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.6164161562919617,0.2728824019432068,0.2007273286581039,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.6286143660545349,0.2911991775035858,0.2890332043170929,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.5552984476089478,0.2043901979923248,0.9835296869277954,285.40533447265625,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.1752624511719,285.40875244140625,1.0,0.6637366414070129,1.0,1.0,0.0,1.0,-2.56838321685791,2.56837797164917,5.30310717294924e-06,1.98348605632782,0.8631563186645508,0.8631563186645508,0.0,407.0622253417969,410.0,49330.63671875,0.0,2749.417236328125,1.0,280.6397705078125,284.0528564453125,294.9027709960937,298.01324462890625,293.1499938964844,293.1499938964844,280.95001220703125,35488.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872146010398865,1.0,0.0,0.0,3.4496450424194336,3.449666976928711,7.940395221339713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.45849609375,0.0,1317.86376953125,1895.4371337890625,0.0,3284.149169921875,0.8602727651596069,1.0,0.0,3.0,1.0,0.0
12398340,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.612679123878479,0.2672795951366424,0.2531017363071441,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.7134286761283875,0.4292930066585541,0.3556043207645416,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.6182060837745667,0.2751236259937286,0.2022236585617065,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.6302445530891418,0.2933993339538574,0.291021853685379,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.5571458339691162,0.2059184163808822,0.9900209307670592,285.62530517578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.199462890625,285.6283264160156,1.0,0.6653614640235901,1.0,1.0,0.0,1.0,-2.5867841243743896,2.5867786407470703,5.3792809922015294e-06,1.9976556301116943,0.8738908171653748,0.8738908171653748,0.0,406.6579895019531,410.0,48689.62109375,0.0,2781.43359375,1.0,280.9400329589844,284.278076171875,294.94073486328125,298.0114440917969,293.1499938964844,293.1499938964844,281.25,35114.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806127905845642,1.0,0.0,0.0,3.4820034503936768,3.4820258617401123,8.090059395726712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.7001953125,0.0,1347.8526611328125,1895.4371337890625,0.0,3222.322998046875,0.8671752214431763,1.0,0.0,3.0,1.0,0.0
12398400,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.612679123878479,0.2672795951366424,0.2531017363071441,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.7134286761283875,0.4292930066585541,0.3556043207645416,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.6182060837745667,0.2751236259937286,0.2022236585617065,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.6302445530891418,0.2933993339538574,0.291021853685379,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.5571458339691162,0.2059184163808822,0.9900209307670592,285.62530517578125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.199462890625,285.6283264160156,1.0,0.6653614640235901,1.0,1.0,0.0,1.0,-2.5867841243743896,2.5867786407470703,5.3792809922015294e-06,1.9976556301116943,0.8738908171653748,0.8738908171653748,0.0,406.6579895019531,410.0,48689.62109375,0.0,2781.43359375,1.0,280.9400329589844,284.278076171875,294.94073486328125,298.0114440917969,293.1499938964844,293.1499938964844,281.25,35114.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806127905845642,1.0,0.0,0.0,3.4820034503936768,3.4820258617401123,8.090059395726712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.7001953125,0.0,1347.8526611328125,1895.4371337890625,0.0,3222.322998046875,0.8671752214431763,1.0,0.0,3.0,1.0,0.0
12398460,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.612500011920929,0.2670602202415466,0.2533107995986938,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7144622802734375,0.4315313100814819,0.3577680289745331,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6183570623397827,0.275350272655487,0.2027146071195602,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.6303151249885559,0.2935256063938141,0.2916134595870971,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.5566073060035706,0.2052207887172699,0.9893690347671508,285.8237609863281,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2017517089844,285.8253479003906,1.0,0.666358470916748,1.0,1.0,0.0,1.0,-2.590627193450928,2.5906217098236084,5.3955541261530016e-06,2.000761747360229,0.8871623873710632,0.8871623873710632,0.0,408.0113220214844,410.0,47903.08203125,0.0,2794.4873046875,1.0,281.24041748046875,284.4847412109375,294.9758605957031,298.0038757324219,293.1499938964844,293.1499938964844,281.54998779296875,34795.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742234110832214,1.0,0.0,0.0,3.5264906883239746,3.5265133380889893,8.29810176128376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.69091796875,0.0,1391.3419189453125,1895.4371337890625,0.0,3162.424072265625,0.8768414855003357,1.0,0.0,3.0,1.0,0.0
12398520,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.612500011920929,0.2670602202415466,0.2533107995986938,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7144622802734375,0.4315313100814819,0.3577680289745331,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.6183570623397827,0.275350272655487,0.2027146071195602,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.6303151249885559,0.2935256063938141,0.2916134595870971,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.5566073060035706,0.2052207887172699,0.9893690347671508,285.8237609863281,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2017517089844,285.8253479003906,1.0,0.666358470916748,1.0,1.0,0.0,1.0,-2.590627193450928,2.5906217098236084,5.3955541261530016e-06,2.000761747360229,0.8871623873710632,0.8871623873710632,0.0,408.0113220214844,410.0,47903.08203125,0.0,2794.4873046875,1.0,281.24041748046875,284.4847412109375,294.9758605957031,298.0038757324219,293.1499938964844,293.1499938964844,281.54998779296875,34795.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742234110832214,1.0,0.0,0.0,3.5264906883239746,3.5265133380889893,8.29810176128376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.69091796875,0.0,1391.3419189453125,1895.4371337890625,0.0,3162.424072265625,0.8768414855003357,1.0,0.0,3.0,1.0,0.0
12398580,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.6129577159881592,0.2679433822631836,0.2538997828960418,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.7160083651542664,0.4347986578941345,0.3602046370506286,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.6190567016601562,0.276639848947525,0.2034552246332168,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.630855917930603,0.2946321070194244,0.2924588620662689,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.5565612316131592,0.2054077088832855,0.989324152469635,286.0137023925781,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2134094238281,286.015380859375,1.0,0.6671180129051208,1.0,1.0,0.0,1.0,-2.5966241359710693,2.59661865234375,5.420325123850489e-06,2.0052754878997803,0.9028719663619996,0.9028719663619996,0.0,408.3254089355469,410.0,47135.6171875,0.0,2806.9951171875,1.0,281.5408935546875,284.6849975585937,295.00616455078125,297.98681640625,293.1499938964844,293.1499938964844,281.25,34534.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673158884048462,1.0,0.0,0.0,3.58061146736145,3.580634593963623,8.55475718708476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.6259765625,0.0,1446.5765380859375,1895.4371337890625,0.0,3097.631103515625,0.8887385129928589,1.0,0.0,3.0,1.0,0.0
12398640,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.6129577159881592,0.2679433822631836,0.2538997828960418,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.7160083651542664,0.4347986578941345,0.3602046370506286,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.6190567016601562,0.276639848947525,0.2034552246332168,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0134582519531,0.630855917930603,0.2946321070194244,0.2924588620662689,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.5565612316131592,0.2054077088832855,0.989324152469635,286.0137023925781,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2134094238281,286.015380859375,1.0,0.6671180129051208,1.0,1.0,0.0,1.0,-2.5966241359710693,2.59661865234375,5.420325123850489e-06,2.0052754878997803,0.9028719663619996,0.9028719663619996,0.0,408.3254089355469,410.0,47135.6171875,0.0,2806.9951171875,1.0,281.5408935546875,284.6849975585937,295.00616455078125,297.98681640625,293.1499938964844,293.1499938964844,281.25,34534.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673158884048462,1.0,0.0,0.0,3.58061146736145,3.580634593963623,8.55475718708476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.6259765625,0.0,1446.5765380859375,1895.4371337890625,0.0,3097.631103515625,0.8887385129928589,1.0,0.0,3.0,1.0,0.0
12398700,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.6133189797401428,0.2681528329849243,0.2542811036109924,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.7168821096420288,0.4361820220947265,0.3614891469478607,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.61955726146698,0.2771507799625397,0.2039213627576828,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904724121094,0.6312679052352905,0.2950702309608459,0.2930053472518921,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.5567715764045715,0.2054758071899414,0.990009069442749,285.8890991210937,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.21697998046875,285.8785095214844,1.0,0.6675352454185486,1.0,1.0,0.0,1.0,-2.6009411811828613,2.600935935974121,5.438430889626034e-06,2.0086424350738525,0.9079665541648864,0.9079665541648864,0.0,408.3173828125,410.0,48404.3671875,0.0,2814.976806640625,1.0,281.2998352050781,284.5267944335937,295.09381103515625,298.2476806640625,293.1499938964844,293.1499938964844,281.25,34579.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761160373687744,1.0,0.0,0.0,3.6074044704437256,3.6074278354644775,8.683263672537578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.21435546875,0.0,1475.785888671875,1895.4371337890625,0.0,3180.171875,0.8947094678878784,1.0,0.0,3.0,1.0,0.0
12398760,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.6130831837654114,0.2678807079792022,0.2542491555213928,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7172279357910156,0.4370754659175873,0.3623934090137481,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.6195760369300842,0.2772701382637024,0.2041440606117248,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.6312398314476013,0.2951482534408569,0.2932560443878174,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.556493878364563,0.2052836418151855,0.9898056983947754,285.8138122558594,284.95001220703125,297.2581787109375,292.0587158203125,297.2516174316406,297.2157287597656,285.80078125,1.0,0.6677531599998474,1.0,1.0,0.2000000029802322,1.0,-2.602511167526245,2.260576009750366,0.3419351875782013,1.6695895195007324,0.9129651784896852,0.9129651784896852,0.0,408.8857421875,410.0,47809.47265625,0.0,2818.716552734375,1.0,281.2581481933594,284.4264221191406,295.11083984375,298.2518310546875,293.1499938964844,293.1499938964844,280.95001220703125,34657.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818913698196411,1.0,0.0,0.0,3.631720304489136,3.631743907928467,8.8007175236271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.3486328125,0.0,1502.9326171875,1895.4371337890625,0.0,3234.302978515625,0.9002280235290527,1.0,0.0,3.0,1.0,0.0
12398820,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.6115764379501343,0.2660442292690277,0.2531487643718719,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.7170021533966064,0.4372552335262298,0.3630417287349701,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.6187477707862854,0.2763347029685974,0.2038629502058029,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.6304190754890442,0.2942113876342773,0.2928488552570343,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.5550662279129028,0.2041217982769012,0.9864253401756288,285.4054260253906,284.95001220703125,297.31744384765625,292.0838317871094,297.2642517089844,297.2010192871094,285.3923645019531,1.0,0.6675730347633362,1.0,1.0,0.5558541417121887,1.0,-2.5972166061401367,1.4143297672271729,1.182886838912964,0.8268091082572937,0.915160834789276,0.915160834789276,0.0,410.3758850097656,410.0,46020.984375,0.0,2812.367431640625,1.0,280.96240234375,283.98223876953125,295.101806640625,298.1985778808594,293.1499938964844,293.1499938964844,280.95001220703125,35042.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876431584358215,1.0,0.0,0.0,3.6644983291625977,3.664522409439087,8.9602963271318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.1962890625,0.0,1542.1630859375,1895.4371337890625,0.0,3288.159912109375,0.907798707485199,1.0,0.0,3.0,1.0,0.0
12398880,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.6112889051437378,0.2657391428947449,0.2529034912586212,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7169028520584106,0.4371942579746246,0.3630202710628509,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.6185669898986816,0.2761460542678833,0.2037547975778579,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.6302487850189209,0.2940247356891632,0.2927047908306122,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.5548017621040344,0.2039192914962768,0.9856602549552916,285.376953125,284.95001220703125,297.32470703125,292.0868225097656,297.2638854980469,297.19842529296875,285.3658752441406,1.0,0.6674978137016296,1.0,1.0,0.6000000238418579,1.0,-2.595669269561768,1.3497868776321411,1.2458823919296265,0.7627110481262207,0.9154300093650818,0.9154300093650818,0.0,410.5786743164063,410.0,45762.20703125,0.0,2810.227294921875,1.0,280.9582824707031,283.9552917480469,295.0902709960937,298.15936279296875,293.1499938964844,293.1499938964844,280.6499938964844,35083.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864261507987976,1.0,0.0,0.0,3.667671442031861,3.6676955223083496,8.975820264822687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.68212890625,0.0,1546.0303955078125,1895.4371337890625,0.0,3276.769775390625,0.9085440635681152,1.0,0.0,3.0,1.0,0.0
12398940,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6084054708480835,0.2626654207706451,0.250313252210617,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7158257961273193,0.4362439811229706,0.3624347746372223,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6166732907295227,0.2740835547447204,0.2024660110473632,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.6284810304641724,0.2919592261314392,0.2909710109233856,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.5520495772361755,0.201740100979805,0.9769001007080078,285.0789794921875,284.95001220703125,297.3896484375,292.1130065917969,297.2713928222656,297.17266845703125,285.0751647949219,1.0,0.6664289832115173,1.0,1.0,1.0,1.0,-2.5775740146636963,1.1795432567596436,1.3980307579040527,0.5967440009117126,0.9147002696990968,0.9147002696990968,0.0,412.1614990234375,410.0,46076.3125,0.0,2783.413330078125,1.0,280.6579895019531,283.6500549316406,295.08026123046875,298.10772705078125,293.1499938964844,293.1499938964844,280.3500061035156,35495.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809265494346619,1.0,0.0,0.0,3.687180280685425,3.687204599380493,9.071561635209946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.06298828125,0.0,1571.1158447265625,1895.4371337890625,0.0,3225.262939453125,0.9132157564163208,1.0,0.0,3.0,1.0,0.0
12399000,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6084054708480835,0.2626654207706451,0.250313252210617,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7158257961273193,0.4362439811229706,0.3624347746372223,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6166732907295227,0.2740835547447204,0.2024660110473632,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.6284810304641724,0.2919592261314392,0.2909710109233856,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.5520495772361755,0.201740100979805,0.9769001007080078,285.0789794921875,284.95001220703125,297.3896484375,292.1130065917969,297.2713928222656,297.17266845703125,285.0751647949219,1.0,0.6664289832115173,1.0,1.0,1.0,1.0,-2.5775740146636963,1.1795432567596436,1.3980307579040527,0.5967440009117126,0.9147002696990968,0.9147002696990968,0.0,412.1614990234375,410.0,46076.3125,0.0,2783.413330078125,1.0,280.6579895019531,283.6500549316406,295.08026123046875,298.10772705078125,293.1499938964844,293.1499938964844,280.3500061035156,35495.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809265494346619,1.0,0.0,0.0,3.687180280685425,3.687204599380493,9.071561635209946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.06298828125,0.0,1571.1158447265625,1895.4371337890625,0.0,3225.262939453125,0.9132157564163208,1.0,0.0,3.0,1.0,0.0
12399060,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.6057050824165344,0.2597850263118744,0.2477487921714782,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.714915931224823,0.4353691041469574,0.3617721199989319,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6148618459701538,0.2720802426338196,0.2010995596647262,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6267750263214111,0.2898596823215484,0.2890534400939941,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.5492453575134277,0.1994535773992538,0.9670124053955078,284.8368835449219,284.95001220703125,297.4528503417969,292.13726806640625,297.27716064453125,297.1505432128906,284.83172607421875,1.0,0.6649402379989624,0.6000000238418579,0.6000000238418579,1.0,1.0,-2.557727336883545,1.068559169769287,1.4891681671142578,0.4903337061405182,0.9113141298294068,0.9113141298294068,0.0,413.0061950683594,410.0,46719.828125,0.0,2751.151123046875,1.0,280.3577880859375,283.388671875,295.1239013671875,298.1880187988281,293.1499938964844,293.1499938964844,280.04998779296875,35854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804602026939392,1.0,0.0,0.0,3.693658828735352,3.69368314743042,9.103467277782328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.794921875,0.0,1581.1807861328125,1895.4371337890625,0.0,3220.893310546875,0.9149112105369568,1.0,0.0,3.0,1.0,0.0
12399120,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.6057050824165344,0.2597850263118744,0.2477487921714782,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.714915931224823,0.4353691041469574,0.3617721199989319,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6148618459701538,0.2720802426338196,0.2010995596647262,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6267750263214111,0.2898596823215484,0.2890534400939941,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.5492453575134277,0.1994535773992538,0.9670124053955078,284.8368835449219,284.95001220703125,297.4528503417969,292.13726806640625,297.27716064453125,297.1505432128906,284.83172607421875,1.0,0.6649402379989624,0.6000000238418579,0.6000000238418579,1.0,1.0,-2.557727336883545,1.068559169769287,1.4891681671142578,0.4903337061405182,0.9113141298294068,0.9113141298294068,0.0,413.0061950683594,410.0,46719.828125,0.0,2751.151123046875,1.0,280.3577880859375,283.388671875,295.1239013671875,298.1880187988281,293.1499938964844,293.1499938964844,280.04998779296875,35854.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804602026939392,1.0,0.0,0.0,3.693658828735352,3.69368314743042,9.103467277782328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.794921875,0.0,1581.1807861328125,1895.4371337890625,0.0,3220.893310546875,0.9149112105369568,1.0,0.0,3.0,1.0,0.0
