time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.6030093431472778,0.256613552570343,0.2450870275497436,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.7140297889709473,0.4340783953666687,0.3609301745891571,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.6130499839782715,0.2698177993297577,0.1996471732854843,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830017089844,0.6250595450401306,0.2874454259872436,0.2869531810283661,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5463873744010925,0.1969193369150161,0.95633465051651,284.4822998046875,284.95001220703125,297.5141906738281,292.15972900390625,297.214599609375,297.1275939941406,284.4773864746094,1.0,0.6633602380752563,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.5362393856048584,0.2916007936000824,2.244638442993164,-0.2810118794441223,0.902542769908905,0.902542769908905,0.0,413.251953125,410.0,45513.62109375,0.0,2716.656494140625,1.0,280.05792236328125,283.0160522460937,295.138427734375,298.1612854003906,293.1499938964844,293.1499938964844,279.75,36323.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797399997711182,1.0,0.0,0.0,3.683758497238159,3.683782815933228,9.054732004187828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.9404296875,0.0,1573.4945068359375,1895.4371337890625,0.0,3214.143798828125,0.9129911065101624,1.0,0.0,3.0,1.0,0.0
12399240,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.6030093431472778,0.256613552570343,0.2450870275497436,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4819030761719,0.7140297889709473,0.4340783953666687,0.3609301745891571,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.6130499839782715,0.2698177993297577,0.1996471732854843,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830017089844,0.6250595450401306,0.2874454259872436,0.2869531810283661,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.5463873744010925,0.1969193369150161,0.95633465051651,284.4822998046875,284.95001220703125,297.5141906738281,292.15972900390625,297.214599609375,297.1275939941406,284.4773864746094,1.0,0.6633602380752563,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.5362393856048584,0.2916007936000824,2.244638442993164,-0.2810118794441223,0.902542769908905,0.902542769908905,0.0,413.251953125,410.0,45513.62109375,0.0,2716.656494140625,1.0,280.05792236328125,283.0160522460937,295.138427734375,298.1612854003906,293.1499938964844,293.1499938964844,279.75,36323.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797399997711182,1.0,0.0,0.0,3.683758497238159,3.683782815933228,9.054732004187828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.9404296875,0.0,1573.4945068359375,1895.4371337890625,0.0,3214.143798828125,0.9129911065101624,1.0,0.0,3.0,1.0,0.0
12399300,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.322998046875,0.6014683246612549,0.2549411058425903,0.2436167746782302,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.7134252190589905,0.4333008229732513,0.360345721244812,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.6119766235351562,0.2686021625995636,0.1988248527050018,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3220520019531,0.624053418636322,0.2861306965351105,0.2857564389705658,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.5447784662246704,0.1955658942461013,0.9504633545875548,284.3204650878906,284.95001220703125,297.54412841796875,292.1702575683594,297.2123718261719,297.11602783203125,284.307861328125,1.0,0.6624851822853088,0.0,0.0,1.0,1.0,-2.524169921875,1.640292612137273e-05,2.524153470993042,-0.5696122050285339,0.8967815637588501,0.8967815637588501,0.0,413.5011291503906,410.0,46301.44921875,0.0,2697.58642578125,1.0,279.8005065917969,282.83404541015625,295.1640319824219,298.26092529296875,293.1499938964844,293.1499938964844,279.75,36551.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797348141670227,1.0,0.0,0.0,3.672377109527588,3.672401428222656,8.998866292131424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.91650390625,0.0,1562.35986328125,1895.4371337890625,0.0,3214.09521484375,0.910583198070526,1.0,0.0,3.0,1.0,0.0
12399360,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2533569335937,0.599883496761322,0.2533312439918518,0.2421452701091766,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525939941406,0.7127716541290283,0.4325655102729797,0.3597378134727478,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532653808594,0.6108536720275879,0.2674344778060913,0.1979981511831283,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2531433105469,0.6230014562606812,0.2848412692546844,0.2845363616943359,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.5431180000305176,0.1942283660173416,0.944503664970398,284.2528076171875,284.95001220703125,297.5735778808594,292.18035888671875,297.2108154296875,297.1053771972656,284.2499694824219,1.0,0.661483645439148,0.0123794712126255,0.0123794712126255,1.0,1.0,-2.5119223594665527,1.40178153742454e-05,2.511908531188965,-0.5668818354606628,0.8914008736610413,0.8914008736610413,0.0,413.8935852050781,410.0,46157.7734375,0.0,2677.274169921875,1.0,279.7580871582031,282.7785339355469,295.15728759765625,298.1866455078125,293.1499938964844,293.1499938964844,280.04998779296875,36747.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767423033714294,1.0,0.0,0.0,3.656870126724243,3.656894207000733,8.923029781726655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.87353515625,0.0,1546.4293212890625,1895.4371337890625,0.0,3186.0439453125,0.9072892069816588,1.0,0.0,3.0,1.0,0.0
12399420,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.5980920195579529,0.2517745196819305,0.2402608543634414,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.7125697135925293,0.4328646957874298,0.3595083355903625,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.609760046005249,0.2665421962738037,0.1970393359661102,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.6218295097351074,0.2835501432418823,0.2829096913337707,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.540886402130127,0.1925160437822342,0.9353549480438232,284.4262084960937,284.95001220703125,297.6308898925781,292.1992492675781,297.220458984375,297.10089111328125,284.4280090332031,1.0,0.6596991419792175,0.0371384136378765,0.0371384136378765,1.0,1.0,-2.495223045349121,0.0002052254567388,2.495017766952514,-0.5630976557731628,0.8857617378234863,0.8857617378234863,0.0,413.4962463378906,410.0,44648.48828125,0.0,2645.807861328125,1.0,280.0421142578125,282.97998046875,295.1198425292969,297.9815368652344,293.1499938964844,293.1499938964844,280.3500061035156,36740.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567683696746826,1.0,0.0,0.0,3.628332376480103,3.6283562183380127,8.78430455486523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.47900390625,0.0,1514.703857421875,1895.4371337890625,0.0,2998.7001953125,0.900955080986023,1.0,0.0,3.0,1.0,0.0
12399480,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.5980920195579529,0.2517745196819305,0.2402608543634414,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.7125697135925293,0.4328646957874298,0.3595083355903625,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.609760046005249,0.2665421962738037,0.1970393359661102,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.6218295097351074,0.2835501432418823,0.2829096913337707,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.540886402130127,0.1925160437822342,0.9353549480438232,284.4262084960937,284.95001220703125,297.6308898925781,292.1992492675781,297.220458984375,297.10089111328125,284.4280090332031,1.0,0.6596991419792175,0.0371384136378765,0.0371384136378765,1.0,1.0,-2.495223045349121,0.0002052254567388,2.495017766952514,-0.5630976557731628,0.8857617378234863,0.8857617378234863,0.0,413.4962463378906,410.0,44648.48828125,0.0,2645.807861328125,1.0,280.0421142578125,282.97998046875,295.1198425292969,297.9815368652344,293.1499938964844,293.1499938964844,280.3500061035156,36740.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567683696746826,1.0,0.0,0.0,3.628332376480103,3.6283562183380127,8.78430455486523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.47900390625,0.0,1514.703857421875,1895.4371337890625,0.0,2998.7001953125,0.900955080986023,1.0,0.0,3.0,1.0,0.0
12399540,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.5981228947639465,0.2516976296901703,0.2398769855499267,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.7137948274612427,0.4348075687885284,0.3607466220855713,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.6102845668792725,0.2670995593070984,0.1971753388643264,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.621979296207428,0.2835979759693146,0.2826330363750458,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.5402982831001282,0.1919046640396118,0.9312777519226074,284.6347961425781,284.95001220703125,297.6860046386719,292.21649169921875,297.24151611328125,297.1119079589844,284.6372985839844,1.0,0.6586631536483765,0.0618973560631275,0.0618973560631275,1.0,1.0,-2.4914355278015137,0.0019763901364058,2.489459276199341,-0.5605510473251343,0.8832132816314697,0.8832132816314697,0.0,412.0759582519531,410.0,43302.88671875,0.0,2633.05615234375,1.0,280.34149169921875,283.20758056640625,295.14288330078125,297.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390159606933594,1.0,0.0,0.0,3.606223344802856,3.606247186660767,8.677578762217308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.5908203125,0.0,1489.2169189453125,1895.4371337890625,0.0,2832.522705078125,0.8959166407585144,1.0,0.0,3.0,1.0,0.0
12399600,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.5981228947639465,0.2516976296901703,0.2398769855499267,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.7137948274612427,0.4348075687885284,0.3607466220855713,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.6102845668792725,0.2670995593070984,0.1971753388643264,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344909667969,0.621979296207428,0.2835979759693146,0.2826330363750458,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.5402982831001282,0.1919046640396118,0.9312777519226074,284.6347961425781,284.95001220703125,297.6860046386719,292.21649169921875,297.24151611328125,297.1119079589844,284.6372985839844,1.0,0.6586631536483765,0.0618973560631275,0.0618973560631275,1.0,1.0,-2.4914355278015137,0.0019763901364058,2.489459276199341,-0.5605510473251343,0.8832132816314697,0.8832132816314697,0.0,412.0759582519531,410.0,43302.88671875,0.0,2633.05615234375,1.0,280.34149169921875,283.20758056640625,295.14288330078125,297.9042358398437,293.1499938964844,293.1499938964844,280.6499938964844,36569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390159606933594,1.0,0.0,0.0,3.606223344802856,3.606247186660767,8.677578762217308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.5908203125,0.0,1489.2169189453125,1895.4371337890625,0.0,2832.522705078125,0.8959166407585144,1.0,0.0,3.0,1.0,0.0
12399660,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.5989602208137512,0.2523404955863952,0.2402576208114624,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7156124711036682,0.437596321105957,0.3627756834030151,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6116042137145996,0.2684705555438995,0.1979598402976989,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.6227855086326599,0.2844099700450897,0.2831786572933197,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.5406277775764465,0.1919813156127929,0.930639386177063,284.8497619628906,284.95001220703125,297.73883056640625,292.23211669921875,297.267578125,297.1300964355469,284.8524475097656,1.0,0.6583656668663025,0.066861405968666,0.066861405968666,1.0,1.0,-2.495586633682251,0.0031187355052679,2.4924678802490234,-0.5603455305099487,0.8835796117782593,0.8835796117782593,0.0,410.6088562011719,410.0,42105.5390625,0.0,2634.171142578125,1.0,280.6413269042969,283.4377746582031,295.17462158203125,297.8597412109375,293.1499938964844,293.1499938964844,280.95001220703125,36314.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824953019618988,1.0,0.0,0.0,3.593576192855835,3.593599796295166,8.616819968665368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.2841796875,0.0,1473.609375,1895.4371337890625,0.0,2701.515380859375,0.8929213881492615,1.0,0.0,3.0,1.0,0.0
12399720,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.5989602208137512,0.2523404955863952,0.2402576208114624,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7156124711036682,0.437596321105957,0.3627756834030151,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6116042137145996,0.2684705555438995,0.1979598402976989,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.6227855086326599,0.2844099700450897,0.2831786572933197,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.5406277775764465,0.1919813156127929,0.930639386177063,284.8497619628906,284.95001220703125,297.73883056640625,292.23211669921875,297.267578125,297.1300964355469,284.8524475097656,1.0,0.6583656668663025,0.066861405968666,0.066861405968666,1.0,1.0,-2.495586633682251,0.0031187355052679,2.4924678802490234,-0.5603455305099487,0.8835796117782593,0.8835796117782593,0.0,410.6088562011719,410.0,42105.5390625,0.0,2634.171142578125,1.0,280.6413269042969,283.4377746582031,295.17462158203125,297.8597412109375,293.1499938964844,293.1499938964844,280.95001220703125,36314.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824953019618988,1.0,0.0,0.0,3.593576192855835,3.593599796295166,8.616819968665368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.2841796875,0.0,1473.609375,1895.4371337890625,0.0,2701.515380859375,0.8929213881492615,1.0,0.0,3.0,1.0,0.0
12399780,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6001597046852112,0.2533921599388122,0.2410605400800705,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7176602482795715,0.4408826529979706,0.3652586042881012,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6132981181144714,0.2703447043895721,0.1991421431303024,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6239126920700073,0.2856887578964233,0.2842244207859039,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5414643883705139,0.192496508359909,0.9322178363800048,285.0653076171875,284.95001220703125,297.7892150878906,292.24615478515625,297.29547119140625,297.1513977050781,285.0679931640625,1.0,0.6586635112762451,0.0718254521489143,0.0718254521489143,1.0,1.0,-2.5046305656433105,0.0046053160913288,2.5000252723693848,-0.5608569979667664,0.8868256211280823,0.8868256211280823,0.0,409.3970336914063,410.0,41016.1875,0.0,2645.048095703125,1.0,280.9412536621094,283.6665344238281,295.2002258300781,297.8191833496094,293.1499938964844,293.1499938964844,281.25,36015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132358193397522,1.0,0.0,0.0,3.592073917388916,3.592097520828247,8.609617339061515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.5439453125,0.0,1469.7877197265625,1895.4371337890625,0.0,2593.0234375,0.8923758268356323,1.0,0.0,3.0,1.0,0.0
12399840,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6001597046852112,0.2533921599388122,0.2410605400800705,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7176602482795715,0.4408826529979706,0.3652586042881012,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.6132981181144714,0.2703447043895721,0.1991421431303024,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6239126920700073,0.2856887578964233,0.2842244207859039,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.5414643883705139,0.192496508359909,0.9322178363800048,285.0653076171875,284.95001220703125,297.7892150878906,292.24615478515625,297.29547119140625,297.1513977050781,285.0679931640625,1.0,0.6586635112762451,0.0718254521489143,0.0718254521489143,1.0,1.0,-2.5046305656433105,0.0046053160913288,2.5000252723693848,-0.5608569979667664,0.8868256211280823,0.8868256211280823,0.0,409.3970336914063,410.0,41016.1875,0.0,2645.048095703125,1.0,280.9412536621094,283.6665344238281,295.2002258300781,297.8191833496094,293.1499938964844,293.1499938964844,281.25,36015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132358193397522,1.0,0.0,0.0,3.592073917388916,3.592097520828247,8.609617339061515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.5439453125,0.0,1469.7877197265625,1895.4371337890625,0.0,2593.0234375,0.8923758268356323,1.0,0.0,3.0,1.0,0.0
12399900,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.6007969379425049,0.2540054619312286,0.241538405418396,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.7186942100524902,0.4426376223564148,0.3665865361690521,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.6141853332519531,0.2713898420333862,0.1998136192560196,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.6245214343070984,0.2864367663860321,0.284854531288147,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.5419772863388062,0.1928612440824508,0.9335265159606934,285.21435546875,284.95001220703125,297.8134460449219,292.25262451171875,297.30938720703125,297.1622619628906,285.2265014648437,1.0,0.6589824557304382,0.0743074789643287,0.0743074789643287,1.0,1.0,-2.51021695137024,0.0055636940523982,2.504653215408325,-0.5611247420310974,0.8900153040885925,0.8900153040885925,0.0,408.930419921875,410.0,40045.1484375,0.0,2652.98779296875,1.0,281.1971740722656,283.8388366699219,295.1863098144531,297.6998291015625,293.1499938964844,293.1499938964844,281.25,35849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056193590164185,1.0,0.0,0.0,3.595467090606689,3.5954904556274414,8.625890473012987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.5576171875,0.0,1472.2335205078125,1895.4371337890625,0.0,2522.911865234375,0.8930512070655823,1.0,0.0,3.0,1.0,0.0
12399960,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.6015599966049194,0.2547228932380676,0.242141455411911,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.719814658164978,0.4445140361785888,0.3680455386638641,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.6151710152626038,0.2725420594215393,0.2005791515111923,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6252239346504211,0.2872882485389709,0.285606175661087,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.542619526386261,0.1933165490627288,0.9353167414665222,285.27899169921875,284.95001220703125,297.8370361328125,292.2587280273437,297.32373046875,297.1739501953125,285.2815246582031,1.0,0.6594166159629822,0.0767548307776451,0.0767548307776451,1.0,1.0,-2.516976118087769,0.0066820047795772,2.510293960571289,-0.5614993572235107,0.8929087519645691,0.8929087519645691,0.0,408.4607543945313,410.0,40008.50390625,0.0,2663.0263671875,1.0,281.24139404296875,283.892333984375,295.2193603515625,297.777587890625,293.1499938964844,293.1499938964844,281.54998779296875,35702.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027751445770264,1.0,0.0,0.0,3.60230040550232,3.6023240089416504,8.658709020892275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.525390625,0.0,1478.546630859375,1895.4371337890625,0.0,2496.824951171875,0.894435703754425,1.0,0.0,3.0,1.0,0.0
12400020,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.603107750415802,0.2562755346298218,0.2434371262788772,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.7220433950424194,0.4484205245971679,0.3710684180259704,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.617161750793457,0.2750024795532226,0.2022105753421783,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.6266680359840393,0.2891319394111633,0.2872397005558014,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.5440080165863037,0.1943663358688354,0.939542293548584,285.4896240234375,284.95001220703125,297.8822326660156,292.2698669433594,297.3517150878906,297.1968994140625,285.4920349121094,1.0,0.6605186462402344,0.0816495418548584,0.0816495418548584,1.0,1.0,-2.5318033695220947,0.0095186112448573,2.522284746170044,-0.561927855014801,0.9017826914787292,0.9017826914787292,0.0,407.739501953125,410.0,39065.72265625,0.0,2686.478271484375,1.0,281.5414428710937,284.1145324707031,295.2344665527344,297.73565673828125,293.1499938964844,293.1499938964844,281.25,35395.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930284142494202,1.0,0.0,0.0,3.6240313053131104,3.6240549087524414,8.763491905483534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.7822265625,0.0,1499.9761962890625,1895.4371337890625,0.0,2407.8642578125,0.8990750908851624,1.0,0.0,3.0,1.0,0.0
12400080,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.603107750415802,0.2562755346298218,0.2434371262788772,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.7220433950424194,0.4484205245971679,0.3710684180259704,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.617161750793457,0.2750024795532226,0.2022105753421783,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.6266680359840393,0.2891319394111633,0.2872397005558014,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.5440080165863037,0.1943663358688354,0.939542293548584,285.4896240234375,284.95001220703125,297.8822326660156,292.2698669433594,297.3517150878906,297.1968994140625,285.4920349121094,1.0,0.6605186462402344,0.0816495418548584,0.0816495418548584,1.0,1.0,-2.5318033695220947,0.0095186112448573,2.522284746170044,-0.561927855014801,0.9017826914787292,0.9017826914787292,0.0,407.739501953125,410.0,39065.72265625,0.0,2686.478271484375,1.0,281.5414428710937,284.1145324707031,295.2344665527344,297.73565673828125,293.1499938964844,293.1499938964844,281.25,35395.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930284142494202,1.0,0.0,0.0,3.6240313053131104,3.6240549087524414,8.763491905483534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.7822265625,0.0,1499.9761962890625,1895.4371337890625,0.0,2407.8642578125,0.8990750908851624,1.0,0.0,3.0,1.0,0.0
12400140,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.6037681102752686,0.2565549910068512,0.2440985292196273,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7235648036003113,0.4509336650371551,0.3734766542911529,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.618480384349823,0.2764526903629303,0.2034814953804016,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.6275261044502258,0.2900269031524658,0.2884175777435303,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.5447704792022705,0.1947608143091201,0.9424553513526917,285.3144226074219,284.95001220703125,297.9246520996094,292.2796325683594,297.3672790527344,297.2048034667969,285.3124694824219,1.0,0.6616140007972717,0.0865442529320716,0.0865442529320716,1.0,1.0,-2.542454719543457,0.0132786938920617,2.5291759967803955,-0.5603557825088501,0.9052864909172058,0.9052864909172058,0.0,407.898681640625,410.0,40399.171875,0.0,2706.33349609375,1.0,281.2579040527344,283.9105224609375,295.3375244140625,297.990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35467.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091734647750854,1.0,0.0,0.0,3.644809484481812,3.644833564758301,8.864270171216049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.74365234375,0.0,1523.420654296875,1895.4371337890625,0.0,2555.583984375,0.9037381410598756,1.0,0.0,3.0,1.0,0.0
12400200,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.6037681102752686,0.2565549910068512,0.2440985292196273,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7235648036003113,0.4509336650371551,0.3734766542911529,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.618480384349823,0.2764526903629303,0.2034814953804016,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.6275261044502258,0.2900269031524658,0.2884175777435303,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.5447704792022705,0.1947608143091201,0.9424553513526917,285.3144226074219,284.95001220703125,297.9246520996094,292.2796325683594,297.3672790527344,297.2048034667969,285.3124694824219,1.0,0.6616140007972717,0.0865442529320716,0.0865442529320716,1.0,1.0,-2.542454719543457,0.0132786938920617,2.5291759967803955,-0.5603557825088501,0.9052864909172058,0.9052864909172058,0.0,407.898681640625,410.0,40399.171875,0.0,2706.33349609375,1.0,281.2579040527344,283.9105224609375,295.3375244140625,297.990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35467.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091734647750854,1.0,0.0,0.0,3.644809484481812,3.644833564758301,8.864270171216049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.74365234375,0.0,1523.420654296875,1895.4371337890625,0.0,2555.583984375,0.9037381410598756,1.0,0.0,3.0,1.0,0.0
12400260,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6028486490249634,0.2555215358734131,0.2434520423412323,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.72389155626297,0.4519733190536499,0.3745863139629364,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.6185823678970337,0.2767606675624847,0.2038936018943786,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.62725430727005,0.2897717356681824,0.2884550094604492,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.5441374182701111,0.1942363828420639,0.9412423372268676,285.10614013671875,284.95001220703125,297.96417236328125,292.2881164550781,297.37078857421875,297.19793701171875,285.1037292480469,1.0,0.6621202826499939,0.0913161039352417,0.0913161039352417,1.0,1.0,-2.54233717918396,0.0179174169898033,2.5244197845458984,-0.5555405616760254,0.9057118892669678,0.9057118892669678,0.0,409.0125122070313,410.0,41618.515625,0.0,2710.910888671875,1.0,280.9582214355469,283.6811828613281,295.3528137207031,298.1041564941406,293.1499938964844,293.1499938964844,280.6499938964844,35662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255607485771179,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929486625675054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.19677734375,0.0,1539.7681884765625,1895.4371337890625,0.0,2707.160400390625,0.9068578481674194,1.0,0.0,3.0,1.0,0.0
12400320,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6028486490249634,0.2555215358734131,0.2434520423412323,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.72389155626297,0.4519733190536499,0.3745863139629364,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.6185823678970337,0.2767606675624847,0.2038936018943786,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.62725430727005,0.2897717356681824,0.2884550094604492,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.5441374182701111,0.1942363828420639,0.9412423372268676,285.10614013671875,284.95001220703125,297.96417236328125,292.2881164550781,297.37078857421875,297.19793701171875,285.1037292480469,1.0,0.6621202826499939,0.0913161039352417,0.0913161039352417,1.0,1.0,-2.54233717918396,0.0179174169898033,2.5244197845458984,-0.5555405616760254,0.9057118892669678,0.9057118892669678,0.0,409.0125122070313,410.0,41618.515625,0.0,2710.910888671875,1.0,280.9582214355469,283.6811828613281,295.3528137207031,298.1041564941406,293.1499938964844,293.1499938964844,280.6499938964844,35662.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255607485771179,1.0,0.0,0.0,3.658192873001098,3.658216953277588,8.929486625675054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.19677734375,0.0,1539.7681884765625,1895.4371337890625,0.0,2707.160400390625,0.9068578481674194,1.0,0.0,3.0,1.0,0.0
12400380,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6012203693389893,0.2538685798645019,0.2421385645866394,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7236930727958679,0.452248215675354,0.3749836087226867,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6181262731552124,0.2764821648597717,0.2038263529539108,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6264139413833618,0.2888517379760742,0.2877806425094604,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5427108407020569,0.1931265592575073,0.9371189475059508,284.8913269042969,284.95001220703125,298.000732421875,292.2953796386719,297.3688659667969,297.1847839355469,284.88873291015625,1.0,0.6620170474052429,0.0960879623889923,0.0960879623889923,1.0,1.0,-2.53548002243042,0.0236384458839893,2.5118415355682373,-0.5481859445571899,0.9032192230224608,0.9032192230224608,0.0,410.2178649902344,410.0,42697.3203125,0.0,2703.694580078125,1.0,280.6581420898437,283.4485778808594,295.3442077636719,298.1669921875,293.1499938964844,293.1499938964844,280.3500061035156,35916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379728198051453,1.0,0.0,0.0,3.662181615829468,3.662205934524536,8.948970275923784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.314453125,0.0,1546.135009765625,1895.4371337890625,0.0,2822.78125,0.9079198837280272,1.0,0.0,3.0,1.0,0.0
12400440,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6012203693389893,0.2538685798645019,0.2421385645866394,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7236930727958679,0.452248215675354,0.3749836087226867,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6181262731552124,0.2764821648597717,0.2038263529539108,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6264139413833618,0.2888517379760742,0.2877806425094604,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5427108407020569,0.1931265592575073,0.9371189475059508,284.8913269042969,284.95001220703125,298.000732421875,292.2953796386719,297.3688659667969,297.1847839355469,284.88873291015625,1.0,0.6620170474052429,0.0960879623889923,0.0960879623889923,1.0,1.0,-2.53548002243042,0.0236384458839893,2.5118415355682373,-0.5481859445571899,0.9032192230224608,0.9032192230224608,0.0,410.2178649902344,410.0,42697.3203125,0.0,2703.694580078125,1.0,280.6581420898437,283.4485778808594,295.3442077636719,298.1669921875,293.1499938964844,293.1499938964844,280.3500061035156,35916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379728198051453,1.0,0.0,0.0,3.662181615829468,3.662205934524536,8.948970275923784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.314453125,0.0,1546.135009765625,1895.4371337890625,0.0,2822.78125,0.9079198837280272,1.0,0.0,3.0,1.0,0.0
12400500,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.6003248691558838,0.2529352009296417,0.2413784861564636,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.7235355377197266,0.4522296488285064,0.3750531375408172,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6178331971168518,0.2762344777584076,0.2037100046873092,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6259108185768127,0.288250595331192,0.2872977554798126,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.5418583154678345,0.1924383640289306,0.9343953728675842,284.73944091796875,284.95001220703125,298.017822265625,292.298583984375,297.3670654296875,297.177490234375,284.7273254394531,1.0,0.6617816686630249,0.0984738916158676,0.0984738916158676,1.0,1.0,-2.5306742191314697,0.0269476119428873,2.5037267208099365,-0.5437679886817932,0.9003592133522034,0.9003592133522034,0.0,410.7131958007813,410.0,43654.30078125,0.0,2697.14404296875,1.0,280.4009704589844,283.2714233398437,295.3631591796875,298.294189453125,293.1499938964844,293.1499938964844,280.3500061035156,36068.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845211386680603,1.0,0.0,0.0,3.660411357879639,3.660435438156128,8.940320412875735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.8056640625,0.0,1545.299072265625,1895.4371337890625,0.0,2890.441650390625,0.9075918197631836,1.0,0.0,3.0,1.0,0.0
12400560,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.5992914438247681,0.2519024014472961,0.2404891848564148,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.723273754119873,0.4520760774612427,0.374972403049469,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.6174367666244507,0.2758938372135162,0.2035026997327804,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.6253026723861694,0.287539929151535,0.2866800129413605,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.540864109992981,0.1916535496711731,0.9311385750770568,284.6749267578125,284.95001220703125,298.0341186523437,292.3014831542969,297.3643493652344,297.1692199707031,284.6723327636719,1.0,0.6614231467247009,0.1007597744464874,0.1007597744464874,1.0,1.0,-2.524588823318481,0.0304034985601902,2.494185447692871,-0.5389158129692078,0.8978254199028015,0.8978254199028015,0.0,411.21337890625,410.0,43657.15234375,0.0,2688.3251953125,1.0,280.3581848144531,283.21649169921875,295.3367919921875,298.21905517578125,293.1499938964844,293.1499938964844,280.6499938964844,36209.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847497284412384,1.0,0.0,0.0,3.655304431915283,3.655328512191773,8.915391731534328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.2451171875,0.0,1540.650634765625,1895.4371337890625,0.0,2911.835205078125,0.9065803289413452,1.0,0.0,3.0,1.0,0.0
12400620,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.5982534885406494,0.251205563545227,0.2394577711820602,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7235270142555237,0.4532699882984161,0.3755252361297607,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.6174362301826477,0.2763924598693847,0.2035730332136154,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6247531771659851,0.2871460020542145,0.2859780788421631,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.539594829082489,0.1907932013273239,0.9261820316314696,284.8481750488281,284.95001220703125,298.0643310546875,292.3065185546875,297.3700866699219,297.1676330566406,284.8498840332031,1.0,0.6607483625411987,0.105331540107727,0.105331540107727,1.0,1.0,-2.517406940460205,0.0383569002151489,2.4790499210357666,-0.529445469379425,0.8978172540664673,0.8978172540664673,0.0,411.2313232421875,410.0,42371.62890625,0.0,2675.479248046875,1.0,280.6422119140625,283.4143981933594,295.25543212890625,297.98614501953125,293.1499938964844,293.1499938964844,280.95001220703125,36135.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269289970398,1.0,0.0,0.0,3.64931583404541,3.6493399143218994,8.886202635949303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.220703125,0.0,1533.4208984375,1895.4371337890625,0.0,2775.709228515625,0.9052264094352722,1.0,0.0,3.0,1.0,0.0
12400680,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.5982534885406494,0.251205563545227,0.2394577711820602,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7235270142555237,0.4532699882984161,0.3755252361297607,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.6174362301826477,0.2763924598693847,0.2035730332136154,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6247531771659851,0.2871460020542145,0.2859780788421631,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.539594829082489,0.1907932013273239,0.9261820316314696,284.8481750488281,284.95001220703125,298.0643310546875,292.3065185546875,297.3700866699219,297.1676330566406,284.8498840332031,1.0,0.6607483625411987,0.105331540107727,0.105331540107727,1.0,1.0,-2.517406940460205,0.0383569002151489,2.4790499210357666,-0.529445469379425,0.8978172540664673,0.8978172540664673,0.0,411.2313232421875,410.0,42371.62890625,0.0,2675.479248046875,1.0,280.6422119140625,283.4143981933594,295.25543212890625,297.98614501953125,293.1499938964844,293.1499938964844,280.95001220703125,36135.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269289970398,1.0,0.0,0.0,3.64931583404541,3.6493399143218994,8.886202635949303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.220703125,0.0,1533.4208984375,1895.4371337890625,0.0,2775.709228515625,0.9052264094352722,1.0,0.0,3.0,1.0,0.0
12400740,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.5988262295722961,0.251795083284378,0.2397111058235168,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7249605655670166,0.4559107720851898,0.3773584067821502,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6187079548835754,0.2781087458133697,0.2045562267303466,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6253429651260376,0.2878962159156799,0.2864074409008026,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5396966338157654,0.1908241510391235,0.9252115488052368,285.052490234375,284.95001220703125,298.0911560058594,292.3105163574219,297.3860168457031,297.1802978515625,285.0547180175781,1.0,0.6606086492538452,0.1099033057689666,0.1099033057689666,1.0,1.0,-2.5208261013031006,0.0479986257851123,2.472827434539795,-0.5206218957901001,0.900815725326538,0.900815725326538,0.0,410.2322387695313,410.0,41200.234375,0.0,2677.26708984375,1.0,280.9417724609375,283.6357421875,295.24969482421875,297.8877868652344,293.1499938964844,293.1499938964844,280.6499938964844,35938.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174217939376831,1.0,0.0,0.0,3.650810718536377,3.650834560394287,8.893483709471184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.29931640625,0.0,1533.60888671875,1895.4371337890625,0.0,2631.70068359375,0.9054353833198548,1.0,0.0,3.0,1.0,0.0
12400800,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.5988262295722961,0.251795083284378,0.2397111058235168,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7249605655670166,0.4559107720851898,0.3773584067821502,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6187079548835754,0.2781087458133697,0.2045562267303466,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6253429651260376,0.2878962159156799,0.2864074409008026,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5396966338157654,0.1908241510391235,0.9252115488052368,285.052490234375,284.95001220703125,298.0911560058594,292.3105163574219,297.3860168457031,297.1802978515625,285.0547180175781,1.0,0.6606086492538452,0.1099033057689666,0.1099033057689666,1.0,1.0,-2.5208261013031006,0.0479986257851123,2.472827434539795,-0.5206218957901001,0.900815725326538,0.900815725326538,0.0,410.2322387695313,410.0,41200.234375,0.0,2677.26708984375,1.0,280.9417724609375,283.6357421875,295.24969482421875,297.8877868652344,293.1499938964844,293.1499938964844,280.6499938964844,35938.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174217939376831,1.0,0.0,0.0,3.650810718536377,3.650834560394287,8.893483709471184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.29931640625,0.0,1533.60888671875,1895.4371337890625,0.0,2631.70068359375,0.9054353833198548,1.0,0.0,3.0,1.0,0.0
12400860,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5990943312644958,0.2515636086463928,0.2398208379745483,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7261285781860352,0.4576177895069122,0.3790444433689117,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6198073029518127,0.2792321741580963,0.2055327296257019,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6258143186569214,0.2881509959697723,0.2868831157684326,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.539783239364624,0.1905951201915741,0.9248837828636168,284.87518310546875,284.95001220703125,298.1145324707031,292.3135681152344,297.3938903808594,297.1837463378906,284.8733215332031,1.0,0.6607642769813538,0.1142087131738662,0.1142087131738662,1.0,1.0,-2.524699687957764,0.0584571957588195,2.4662423133850098,-0.5109067559242249,0.8984372019767761,0.8984372019767761,0.0,409.8207702636719,410.0,42329.19921875,0.0,2682.376220703125,1.0,280.6578063964844,283.4331970214844,295.3486633300781,298.1230163574219,293.1499938964844,293.1499938964844,280.95001220703125,36068.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288270235061646,1.0,0.0,0.0,3.649240255355835,3.649264335632324,8.885834290595085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.328125,0.0,1532.8375244140625,1895.4371337890625,0.0,2737.529296875,0.9051430225372314,1.0,0.0,3.0,1.0,0.0
12400920,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5990943312644958,0.2515636086463928,0.2398208379745483,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7261285781860352,0.4576177895069122,0.3790444433689117,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6198073029518127,0.2792321741580963,0.2055327296257019,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6258143186569214,0.2881509959697723,0.2868831157684326,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.539783239364624,0.1905951201915741,0.9248837828636168,284.87518310546875,284.95001220703125,298.1145324707031,292.3135681152344,297.3938903808594,297.1837463378906,284.8733215332031,1.0,0.6607642769813538,0.1142087131738662,0.1142087131738662,1.0,1.0,-2.524699687957764,0.0584571957588195,2.4662423133850098,-0.5109067559242249,0.8984372019767761,0.8984372019767761,0.0,409.8207702636719,410.0,42329.19921875,0.0,2682.376220703125,1.0,280.6578063964844,283.4331970214844,295.3486633300781,298.1230163574219,293.1499938964844,293.1499938964844,280.95001220703125,36068.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288270235061646,1.0,0.0,0.0,3.649240255355835,3.649264335632324,8.885834290595085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.328125,0.0,1532.8375244140625,1895.4371337890625,0.0,2737.529296875,0.9051430225372314,1.0,0.0,3.0,1.0,0.0
12400980,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5990227460861206,0.2516984641551971,0.2396738976240158,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.727036714553833,0.4597408175468445,0.3804697692394256,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6206700205802917,0.2806968092918396,0.2063667029142379,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6260457634925842,0.2886490523815155,0.2871377766132355,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.5395990610122681,0.1905268430709839,0.9238495230674744,285.0570678710937,284.95001220703125,298.1343078613281,292.31573486328125,297.40362548828125,297.1904602050781,285.05908203125,1.0,0.6608811020851135,0.1185141205787658,0.1185141205787658,1.0,1.0,-2.526597261428833,0.070043995976448,2.4565532207489014,-0.4997920393943786,0.9012808799743652,0.9012808799743652,0.0,409.6690368652344,410.0,41201.43359375,0.0,2685.068603515625,1.0,280.9421691894531,283.63592529296875,295.28326416015625,297.9385070800781,293.1499938964844,293.1499938964844,280.6499938964844,35912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187381029129028,1.0,0.0,0.0,3.651503324508667,3.651527404785156,8.896859071683139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.63720703125,0.0,1534.1851806640625,1895.4371337890625,0.0,2643.8828125,0.9055697917938232,1.0,0.0,3.0,1.0,0.0
