time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5990227460861206,0.2516984641551971,0.2396738976240158,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.727036714553833,0.4597408175468445,0.3804697692394256,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6206700205802917,0.2806968092918396,0.2063667029142379,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.6260457634925842,0.2886490523815155,0.2871377766132355,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.5395990610122681,0.1905268430709839,0.9238495230674744,285.0570678710937,284.95001220703125,298.1343078613281,292.31573486328125,297.40362548828125,297.1904602050781,285.05908203125,1.0,0.6608811020851135,0.1185141205787658,0.1185141205787658,1.0,1.0,-2.526597261428833,0.070043995976448,2.4565532207489014,-0.4997920393943786,0.9012808799743652,0.9012808799743652,0.0,409.6690368652344,410.0,41201.43359375,0.0,2685.068603515625,1.0,280.9421691894531,283.63592529296875,295.28326416015625,297.9385070800781,293.1499938964844,293.1499938964844,280.6499938964844,35912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187381029129028,1.0,0.0,0.0,3.651503324508667,3.651527404785156,8.896859071683139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.63720703125,0.0,1534.1851806640625,1895.4371337890625,0.0,2643.8828125,0.9055697917938232,1.0,0.0,3.0,1.0,0.0
12401100,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.5992345213890076,0.2516869902610779,0.2398087382316589,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7276642322540283,0.4606983959674835,0.3813874423503876,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.621291995048523,0.2813858985900879,0.2069357186555862,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.6263306736946106,0.2888616621494293,0.2874440550804138,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.5397141575813293,0.1904853880405426,0.923969864845276,284.9324951171875,284.95001220703125,298.1428527832031,292.3165283203125,297.4075012207031,297.19305419921875,284.9217834472656,1.0,0.6610383987426758,0.1206668242812156,0.1206668242812156,1.0,1.0,-2.529255151748657,0.0763557851314544,2.45289945602417,-0.494035005569458,0.8999993205070496,0.8999993205070496,0.0,409.4761657714844,410.0,42227.91015625,0.0,2688.97509765625,1.0,280.6986389160156,283.4804992675781,295.352294921875,298.1542663574219,293.1499938964844,293.1499938964844,280.6499938964844,35972.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258344531059265,1.0,0.0,0.0,3.6522743701934814,3.65229845046997,8.900616421669838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.71533203125,0.0,1535.49267578125,1895.4371337890625,0.0,2709.70361328125,0.9057269096374512,1.0,0.0,3.0,1.0,0.0
12401160,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5989967584609985,0.2513057589530945,0.2396008372306823,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7279488444328308,0.4612279832363128,0.3819468915462494,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.621587872505188,0.2817636430263519,0.2072866111993789,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6263182163238525,0.2887786626815796,0.2874827086925506,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.5394968390464783,0.190232828259468,0.9232518076896667,284.87762451171875,284.95001220703125,298.1504211425781,292.3171081542969,297.40771484375,297.1911315917969,284.875732421875,1.0,0.6611143350601196,0.1226600855588913,0.1226600855588913,1.0,1.0,-2.5294055938720703,0.0823321864008903,2.447073221206665,-0.4880345463752746,0.8989173173904419,0.8989173173904419,0.0,409.6307373046875,410.0,42327.28515625,0.0,2689.87255859375,1.0,280.6578369140625,283.4321594238281,295.3546142578125,298.1343688964844,293.1499938964844,293.1499938964844,280.95001220703125,36052.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300822377204895,1.0,0.0,0.0,3.650524616241455,3.650548696517944,8.892090477274905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.3203125,0.0,1534.148193359375,1895.4371337890625,0.0,2749.21142578125,0.9054182767868042,1.0,0.0,3.0,1.0,0.0
12401220,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5988369584083557,0.2514018416404724,0.2394045293331146,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.728757917881012,0.4632624983787536,0.3832855224609375,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6224214434623718,0.2832741141319275,0.2081422358751297,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6264769434928894,0.2892326712608337,0.2876854240894317,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5392398238182068,0.1901391148567199,0.9220907688140868,285.05859375,284.95001220703125,298.1627197265625,292.3177185058594,297.4149169921875,297.1967163085937,285.0605773925781,1.0,0.6612564325332642,0.1266466230154037,0.1266466230154037,1.0,1.0,-2.5309319496154785,0.094869278371334,2.436062812805176,-0.4759069383144378,0.9017747044563292,0.9017747044563292,0.0,409.6048278808594,410.0,41196.93359375,0.0,2692.441162109375,1.0,280.94219970703125,283.63446044921875,295.28289794921875,297.93896484375,293.1499938964844,293.1499938964844,280.6499938964844,35902.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193483948707581,1.0,0.0,0.0,3.6531498432159424,3.653173923492432,8.904884225557907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.38427734375,0.0,1535.9482421875,1895.4371337890625,0.0,2649.533447265625,0.9059308767318726,1.0,0.0,3.0,1.0,0.0
12401280,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.5988369584083557,0.2514018416404724,0.2394045293331146,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.728757917881012,0.4632624983787536,0.3832855224609375,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6224214434623718,0.2832741141319275,0.2081422358751297,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6264769434928894,0.2892326712608337,0.2876854240894317,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.5392398238182068,0.1901391148567199,0.9220907688140868,285.05859375,284.95001220703125,298.1627197265625,292.3177185058594,297.4149169921875,297.1967163085937,285.0605773925781,1.0,0.6612564325332642,0.1266466230154037,0.1266466230154037,1.0,1.0,-2.5309319496154785,0.094869278371334,2.436062812805176,-0.4759069383144378,0.9017747044563292,0.9017747044563292,0.0,409.6048278808594,410.0,41196.93359375,0.0,2692.441162109375,1.0,280.94219970703125,283.63446044921875,295.28289794921875,297.93896484375,293.1499938964844,293.1499938964844,280.6499938964844,35902.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193483948707581,1.0,0.0,0.0,3.6531498432159424,3.653173923492432,8.904884225557907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.38427734375,0.0,1535.9482421875,1895.4371337890625,0.0,2649.533447265625,0.9059308767318726,1.0,0.0,3.0,1.0,0.0
12401340,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.5987978577613831,0.2510139048099518,0.2393293231725692,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7296287417411804,0.4647010564804077,0.3847202062606811,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6233662962913513,0.2844203114509582,0.2091143131256103,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6267312169075012,0.2893555462360382,0.2880184352397918,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5391209125518799,0.1898439228534698,0.9214696884155272,284.8787841796875,284.95001220703125,298.17108154296875,292.3176574707031,297.416748046875,297.1967468261719,284.8768920898437,1.0,0.6615023016929626,0.130633145570755,0.130633145570755,1.0,1.0,-2.533697843551636,0.1081041991710662,2.425593852996826,-0.4632110297679901,0.8994237184524536,0.8994237184524536,0.0,409.6009826660156,410.0,42325.7578125,0.0,2697.32275390625,1.0,280.6578063964844,283.4306030273437,295.353515625,298.1332397460937,293.1499938964844,293.1499938964844,280.95001220703125,36046.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303250670433044,1.0,0.0,0.0,3.652408361434937,3.652432441711426,8.90126898411836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7626953125,0.0,1536.197998046875,1895.4371337890625,0.0,2751.47216796875,0.9058346152305604,1.0,0.0,3.0,1.0,0.0
12401400,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.5987978577613831,0.2510139048099518,0.2393293231725692,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7296287417411804,0.4647010564804077,0.3847202062606811,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6233662962913513,0.2844203114509582,0.2091143131256103,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6267312169075012,0.2893555462360382,0.2880184352397918,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.5391209125518799,0.1898439228534698,0.9214696884155272,284.8787841796875,284.95001220703125,298.17108154296875,292.3176574707031,297.416748046875,297.1967468261719,284.8768920898437,1.0,0.6615023016929626,0.130633145570755,0.130633145570755,1.0,1.0,-2.533697843551636,0.1081041991710662,2.425593852996826,-0.4632110297679901,0.8994237184524536,0.8994237184524536,0.0,409.6009826660156,410.0,42325.7578125,0.0,2697.32275390625,1.0,280.6578063964844,283.4306030273437,295.353515625,298.1332397460937,293.1499938964844,293.1499938964844,280.95001220703125,36046.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303250670433044,1.0,0.0,0.0,3.652408361434937,3.652432441711426,8.90126898411836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7626953125,0.0,1536.197998046875,1895.4371337890625,0.0,2751.47216796875,0.9058346152305604,1.0,0.0,3.0,1.0,0.0
12401460,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.5986535549163818,0.2511302530765533,0.2391492873430252,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7304185032844543,0.4667074978351593,0.386032372713089,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.624252200126648,0.2860313653945923,0.2100366055965423,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6268952488899231,0.2898213267326355,0.2882286608219147,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.5388742685317993,0.1897619515657425,0.9203503727912904,285.0596618652344,284.95001220703125,298.1754150390625,292.3169860839844,297.42193603515625,297.2020263671875,285.0616149902344,1.0,0.6616573333740234,0.1343696862459182,0.1343696862459182,1.0,1.0,-2.5353457927703857,0.1208246126770973,2.4145212173461914,-0.4509436786174774,0.9022948741912842,0.9022948741912842,0.0,409.5767517089844,410.0,41197.52734375,0.0,2700.122314453125,1.0,280.94219970703125,283.63299560546875,295.2816467285156,297.937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35898.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194929957389832,1.0,0.0,0.0,3.6551833152771,3.655207395553589,8.914799991543987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.375,0.0,1538.185546875,1895.4371337890625,0.0,2650.873046875,0.9063828587532043,1.0,0.0,3.0,1.0,0.0
12401520,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.5986535549163818,0.2511302530765533,0.2391492873430252,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7304185032844543,0.4667074978351593,0.386032372713089,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.624252200126648,0.2860313653945923,0.2100366055965423,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6268952488899231,0.2898213267326355,0.2882286608219147,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.5388742685317993,0.1897619515657425,0.9203503727912904,285.0596618652344,284.95001220703125,298.1754150390625,292.3169860839844,297.42193603515625,297.2020263671875,285.0616149902344,1.0,0.6616573333740234,0.1343696862459182,0.1343696862459182,1.0,1.0,-2.5353457927703857,0.1208246126770973,2.4145212173461914,-0.4509436786174774,0.9022948741912842,0.9022948741912842,0.0,409.5767517089844,410.0,41197.52734375,0.0,2700.122314453125,1.0,280.94219970703125,283.63299560546875,295.2816467285156,297.937744140625,293.1499938964844,293.1499938964844,280.6499938964844,35898.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194929957389832,1.0,0.0,0.0,3.6551833152771,3.655207395553589,8.914799991543987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.375,0.0,1538.185546875,1895.4371337890625,0.0,2650.873046875,0.9063828587532043,1.0,0.0,3.0,1.0,0.0
12401580,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.5986371636390686,0.250767320394516,0.23909492790699,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7312758564949036,0.4681175947189331,0.3874452710151672,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6252544522285461,0.2872785925865173,0.2110791653394699,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.627162754535675,0.2899623215198517,0.2885774075984955,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.5387765765190125,0.1894855797290802,0.919804036617279,284.8798828125,284.95001220703125,298.1755676269531,292.3157653808594,297.4216613769531,297.20172119140625,284.87799072265625,1.0,0.6619195342063904,0.1381062269210815,0.1381062269210815,1.0,1.0,-2.538299322128296,0.133769080042839,2.4045302867889404,-0.4385959506034851,0.8999580144882202,0.8999580144882202,0.0,409.5675048828125,410.0,42332.046875,0.0,2705.332275390625,1.0,280.65777587890625,283.4293518066406,295.3516845703125,298.1318359375,293.1499938964844,293.1499938964844,280.3500061035156,36043.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304946422576904,1.0,0.0,0.0,3.654559850692749,3.6545839309692383,8.911759437069122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.56689453125,0.0,1538.572021484375,1895.4371337890625,0.0,2753.050537109375,0.9063135981559752,1.0,0.0,3.0,1.0,0.0
12401640,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.5986371636390686,0.250767320394516,0.23909492790699,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7312758564949036,0.4681175947189331,0.3874452710151672,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6252544522285461,0.2872785925865173,0.2110791653394699,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.627162754535675,0.2899623215198517,0.2885774075984955,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.5387765765190125,0.1894855797290802,0.919804036617279,284.8798828125,284.95001220703125,298.1755676269531,292.3157653808594,297.4216613769531,297.20172119140625,284.87799072265625,1.0,0.6619195342063904,0.1381062269210815,0.1381062269210815,1.0,1.0,-2.538299322128296,0.133769080042839,2.4045302867889404,-0.4385959506034851,0.8999580144882202,0.8999580144882202,0.0,409.5675048828125,410.0,42332.046875,0.0,2705.332275390625,1.0,280.65777587890625,283.4293518066406,295.3516845703125,298.1318359375,293.1499938964844,293.1499938964844,280.3500061035156,36043.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304946422576904,1.0,0.0,0.0,3.654559850692749,3.6545839309692383,8.911759437069122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.56689453125,0.0,1538.572021484375,1895.4371337890625,0.0,2753.050537109375,0.9063135981559752,1.0,0.0,3.0,1.0,0.0
12401700,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.5982029438018799,0.2502178251743316,0.2387322932481765,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313816547393799,0.468376487493515,0.3877916634082794,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.625451922416687,0.2875843346118927,0.2113813608884811,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.6270045638084412,0.2897170782089233,0.2884671986103058,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.5383877158164978,0.1891148388385772,0.9185844659805298,284.7340087890625,284.95001220703125,298.174072265625,292.3149719238281,297.4179077148437,297.1973876953125,284.7224426269531,1.0,0.6619271636009216,0.1399745047092437,0.1399745047092437,1.0,1.0,-2.537121534347534,0.1399640589952469,2.397157430648804,-0.4321154654026031,0.8971231579780579,0.8971231579780579,0.0,409.8426818847656,410.0,43332.296875,0.0,2704.357177734375,1.0,280.401123046875,283.2572021484375,295.38397216796875,298.2857971191406,293.1499938964844,293.1499938964844,280.3500061035156,36166.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391611576080322,1.0,0.0,0.0,3.651190280914306,3.651214361190796,8.895333962755103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.90625,0.0,1535.73681640625,1895.4371337890625,0.0,2833.87890625,0.9056046605110168,1.0,0.0,3.0,1.0,0.0
12401760,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.5974817276000977,0.2494714558124542,0.2381360679864883,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.7312703728675842,0.468388020992279,0.3878796100616455,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.6254423260688782,0.2877124845981598,0.2115233987569809,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.6266401410102844,0.2892816960811615,0.2881394624710083,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.5377482175827026,0.1885938644409179,0.916598618030548,284.6737670898437,284.95001220703125,298.1714782714844,292.31402587890625,297.4122009277344,297.19073486328125,284.67156982421875,1.0,0.6618102788925171,0.1417451351881027,0.1417451351881027,1.0,1.0,-2.533922910690308,0.1455785632133484,2.3883445262908936,-0.4257681667804718,0.8946251273155212,0.8946251273155212,0.0,410.2687072753906,410.0,43374.7578125,0.0,2700.39208984375,1.0,280.3582458496094,283.20574951171875,295.3599853515625,298.2220764160156,293.1499938964844,293.1499938964844,280.6499938964844,36284.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428857326507568,1.0,0.0,0.0,3.6448512077331534,3.644875288009644,8.864472533787193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.90771484375,0.0,1529.57080078125,1895.4371337890625,0.0,2868.68798828125,0.9043013453483582,1.0,0.0,3.0,1.0,0.0
12401820,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.596828281879425,0.2491632401943206,0.2375000864267349,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7316416501998901,0.4697683453559875,0.3886120617389679,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6260066628456116,0.2890219092369079,0.2121834605932235,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.626397967338562,0.2892845869064331,0.2878528535366058,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.536967933177948,0.1881299763917923,0.9135891199111938,284.85260009765625,284.95001220703125,298.1629943847656,292.3118591308594,297.4110717773437,297.1915283203125,284.85455322265625,1.0,0.6615748405456543,0.1452863961458206,0.1452863961458206,1.0,1.0,-2.5310182571411133,0.1568341255187988,2.3741841316223145,-0.4140040874481201,0.8947152495384216,0.8947152495384216,0.0,410.3447265625,410.0,42152.17578125,0.0,2695.4306640625,1.0,280.6421203613281,283.4086303710937,295.2702331542969,297.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,36172.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303428888320923,1.0,0.0,0.0,3.637408494949341,3.637432336807251,8.828307045405381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1162109375,0.0,1520.493408203125,1895.4371337890625,0.0,2751.637939453125,0.902594804763794,1.0,0.0,3.0,1.0,0.0
12401880,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.596828281879425,0.2491632401943206,0.2375000864267349,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7316416501998901,0.4697683453559875,0.3886120617389679,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.6260066628456116,0.2890219092369079,0.2121834605932235,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.626397967338562,0.2892845869064331,0.2878528535366058,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.536967933177948,0.1881299763917923,0.9135891199111938,284.85260009765625,284.95001220703125,298.1629943847656,292.3118591308594,297.4110717773437,297.1915283203125,284.85455322265625,1.0,0.6615748405456543,0.1452863961458206,0.1452863961458206,1.0,1.0,-2.5310182571411133,0.1568341255187988,2.3741841316223145,-0.4140040874481201,0.8947152495384216,0.8947152495384216,0.0,410.3447265625,410.0,42152.17578125,0.0,2695.4306640625,1.0,280.6421203613281,283.4086303710937,295.2702331542969,297.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,36172.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303428888320923,1.0,0.0,0.0,3.637408494949341,3.637432336807251,8.828307045405381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1162109375,0.0,1520.493408203125,1895.4371337890625,0.0,2751.637939453125,0.902594804763794,1.0,0.0,3.0,1.0,0.0
12401940,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.5976347923278809,0.250011146068573,0.2380094230175018,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.733083188533783,0.4724975228309631,0.3905326426029205,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.627662181854248,0.2914364039897918,0.2136702537536621,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.627171516418457,0.2903145849704742,0.2885699570178985,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5373893976211548,0.1884441375732422,0.9140025973320008,285.0603942871094,284.95001220703125,298.1499938964844,292.3092956542969,297.4192810058594,297.2057800292969,285.0627746582031,1.0,0.6617996692657471,0.1488276720046997,0.1488276720046997,1.0,1.0,-2.537482976913452,0.1686646193265915,2.3688182830810547,-0.4037391543388366,0.8978427648544312,0.8978427648544312,0.0,409.4864807128906,410.0,41030.68359375,0.0,2703.3203125,1.0,280.9416809082031,283.6334228515625,295.2542419433594,297.8836975097656,293.1499938964844,293.1499938964844,281.25,35950.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159745931625366,1.0,0.0,0.0,3.638402223587036,3.6384260654449454,8.833131914798287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.73291015625,0.0,1519.9375,1895.4371337890625,0.0,2618.318115234375,0.9026716947555542,1.0,0.0,3.0,1.0,0.0
12402000,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.5976347923278809,0.250011146068573,0.2380094230175018,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.733083188533783,0.4724975228309631,0.3905326426029205,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.627662181854248,0.2914364039897918,0.2136702537536621,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.627171516418457,0.2903145849704742,0.2885699570178985,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.5373893976211548,0.1884441375732422,0.9140025973320008,285.0603942871094,284.95001220703125,298.1499938964844,292.3092956542969,297.4192810058594,297.2057800292969,285.0627746582031,1.0,0.6617996692657471,0.1488276720046997,0.1488276720046997,1.0,1.0,-2.537482976913452,0.1686646193265915,2.3688182830810547,-0.4037391543388366,0.8978427648544312,0.8978427648544312,0.0,409.4864807128906,410.0,41030.68359375,0.0,2703.3203125,1.0,280.9416809082031,283.6334228515625,295.2542419433594,297.8836975097656,293.1499938964844,293.1499938964844,281.25,35950.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159745931625366,1.0,0.0,0.0,3.638402223587036,3.6384260654449454,8.833131914798287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.73291015625,0.0,1519.9375,1895.4371337890625,0.0,2618.318115234375,0.9026716947555542,1.0,0.0,3.0,1.0,0.0
12402060,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.603071391582489,0.2556599676609039,0.2419432997703552,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7378652095794678,0.4802141785621643,0.3956309258937835,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6331087350845337,0.2988287508487701,0.2178901880979538,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.6317754983901978,0.2964072525501251,0.2930293679237366,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.5436313152313232,0.1939737647771835,0.9323721528053284,285.3046569824219,284.95001220703125,298.13433837890625,292.3062438964844,297.4621887207031,297.26544189453125,285.30938720703125,1.0,0.6641189455986023,0.1522736102342605,0.1522736102342605,1.0,1.0,-2.5818777084350586,0.1844108998775482,2.397466897964477,-0.3984022140502929,0.9044145345687866,0.9044145345687866,0.0,405.0947570800781,410.0,40442.64453125,0.0,2764.94775390625,1.0,281.24169921875,283.8843078613281,295.2639465332031,297.84014892578125,293.1499938964844,293.1499938964844,280.95001220703125,35660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045195937156677,1.0,0.0,0.0,3.6499104499816895,3.6499342918396,8.889097671271884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.9462890625,0.0,1530.5296630859375,1895.4371337890625,0.0,2512.818603515625,0.9050554037094116,1.0,0.0,3.0,1.0,0.0
12402120,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.603071391582489,0.2556599676609039,0.2419432997703552,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.7378652095794678,0.4802141785621643,0.3956309258937835,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6331087350845337,0.2988287508487701,0.2178901880979538,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.6317754983901978,0.2964072525501251,0.2930293679237366,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.5436313152313232,0.1939737647771835,0.9323721528053284,285.3046569824219,284.95001220703125,298.13433837890625,292.3062438964844,297.4621887207031,297.26544189453125,285.30938720703125,1.0,0.6641189455986023,0.1522736102342605,0.1522736102342605,1.0,1.0,-2.5818777084350586,0.1844108998775482,2.397466897964477,-0.3984022140502929,0.9044145345687866,0.9044145345687866,0.0,405.0947570800781,410.0,40442.64453125,0.0,2764.94775390625,1.0,281.24169921875,283.8843078613281,295.2639465332031,297.84014892578125,293.1499938964844,293.1499938964844,280.95001220703125,35660.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045195937156677,1.0,0.0,0.0,3.6499104499816895,3.6499342918396,8.889097671271884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.9462890625,0.0,1530.5296630859375,1895.4371337890625,0.0,2512.818603515625,0.9050554037094116,1.0,0.0,3.0,1.0,0.0
12402180,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.6066069006919861,0.258290559053421,0.2449182718992233,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.7412676215171814,0.4849111437797546,0.3999617993831634,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6372776031494141,0.3035720884799957,0.221611276268959,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6352002620697021,0.3000063002109527,0.2969619929790497,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.5487661957740784,0.1974586099386215,0.9500359892845154,285.1695556640625,284.95001220703125,298.11798095703125,292.30255126953125,297.4765930175781,297.2891540527344,285.1693725585937,1.0,0.6673709750175476,0.1557195633649826,0.1557195633649826,1.0,1.0,-2.622015953063965,0.1993500739336013,2.42266583442688,-0.3922209441661834,0.9062617421150208,0.9062617421150208,0.0,403.6898498535156,410.0,42157.765625,0.0,2833.0068359375,1.0,280.957763671875,283.71099853515625,295.3667907714844,298.1204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220259547233582,1.0,0.0,0.0,3.6617934703826895,3.66181755065918,8.947073411036399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.21728515625,0.0,1544.0919189453125,1895.4371337890625,0.0,2674.3486328125,0.907709002494812,1.0,0.0,3.0,1.0,0.0
12402240,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.6066069006919861,0.258290559053421,0.2449182718992233,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.7412676215171814,0.4849111437797546,0.3999617993831634,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6372776031494141,0.3035720884799957,0.221611276268959,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.6352002620697021,0.3000063002109527,0.2969619929790497,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.5487661957740784,0.1974586099386215,0.9500359892845154,285.1695556640625,284.95001220703125,298.11798095703125,292.30255126953125,297.4765930175781,297.2891540527344,285.1693725585937,1.0,0.6673709750175476,0.1557195633649826,0.1557195633649826,1.0,1.0,-2.622015953063965,0.1993500739336013,2.42266583442688,-0.3922209441661834,0.9062617421150208,0.9062617421150208,0.0,403.6898498535156,410.0,42157.765625,0.0,2833.0068359375,1.0,280.957763671875,283.71099853515625,295.3667907714844,298.1204528808594,293.1499938964844,293.1499938964844,280.6499938964844,35701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220259547233582,1.0,0.0,0.0,3.6617934703826895,3.66181755065918,8.947073411036399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.21728515625,0.0,1544.0919189453125,1895.4371337890625,0.0,2674.3486328125,0.907709002494812,1.0,0.0,3.0,1.0,0.0
12402300,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6072080731391907,0.2587630748748779,0.2455756217241287,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7420787215232849,0.4863307178020477,0.401331216096878,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6384559273719788,0.3051580488681793,0.2228870093822479,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6360121369361877,0.3010076880455017,0.2981439530849457,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.5501378774642944,0.1984938532114029,0.9556884169578552,285.0386047363281,284.95001220703125,298.10955810546875,292.30047607421875,297.4760437011719,297.291015625,285.0290222167969,1.0,0.6687791347503662,0.1574425250291824,0.1574425250291824,1.0,1.0,-2.634494543075561,0.2056147903203964,2.428879737854004,-0.3886792361736297,0.9056056141853333,0.9056056141853333,0.0,404.0726318359375,410.0,43408.2734375,0.0,2858.09130859375,1.0,280.7008972167969,283.5492553710937,295.4010314941406,298.2965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35783.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340616822242737,1.0,0.0,0.0,3.6658101081848153,3.665834188461304,8.966711675384431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.2255859375,0.0,1549.19921875,1895.4371337890625,0.0,2786.28759765625,0.9086235165596008,1.0,0.0,3.0,1.0,0.0
12402360,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6072710752487183,0.258859634399414,0.2458095252513885,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7424635887145996,0.4873078167438507,0.4022619128227234,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6391972303390503,0.3063738644123077,0.2238484323024749,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6363809704780579,0.3016141951084137,0.2988892495632171,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5508926510810852,0.1991553902626037,0.959481418132782,284.99102783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4720153808594,297.28839111328125,284.98992919921875,1.0,0.6699488162994385,0.1589691936969757,0.1589691936969757,1.0,1.0,-2.642706155776977,0.2106398493051529,2.4320662021636963,-0.385442167520523,0.9053523540496826,0.9053523540496826,0.0,404.8370666503906,410.0,43653.7109375,0.0,2876.986572265625,1.0,280.6581420898437,283.5054016113281,295.3739929199219,298.24639892578125,293.1499938964844,293.1499938964844,280.3500061035156,35862.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407048583030701,1.0,0.0,0.0,3.6675963401794434,3.6676204204559326,8.975452487902658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.89404296875,0.0,1551.800537109375,1895.4371337890625,0.0,2848.301513671875,0.909107267856598,1.0,0.0,3.0,1.0,0.0
12402420,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6067376732826233,0.2584666311740875,0.2456844747066497,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7427122592926025,0.4885159432888031,0.4034712016582489,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6401153206825256,0.3081845641136169,0.2252916842699051,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6364993453025818,0.3021256327629089,0.2996442317962646,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.5513992309570312,0.199745163321495,0.9634680151939392,284.7996520996094,284.95001220703125,298.0832824707031,292.2934265136719,297.45928955078125,297.27716064453125,284.7981872558594,1.0,0.6716440916061401,0.162022516131401,0.162022516131401,1.0,1.0,-2.651705503463745,0.2190027236938476,2.432702779769897,-0.3790621757507324,0.9017923474311828,0.9017923474311828,0.0,406.5469970703125,410.0,44951.39453125,0.0,2901.71337890625,1.0,280.35809326171875,283.2920837402344,295.3527526855469,298.3121337890625,293.1499938964844,293.1499938964844,280.04998779296875,36085.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552048206329346,1.0,0.0,0.0,3.665191411972046,3.665215492248535,8.963684763330093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.9169921875,0.0,1550.7772216796875,1895.4371337890625,0.0,2984.042236328125,0.9087151885032654,1.0,0.0,3.0,1.0,0.0
12402480,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6067376732826233,0.2584666311740875,0.2456844747066497,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.7427122592926025,0.4885159432888031,0.4034712016582489,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6401153206825256,0.3081845641136169,0.2252916842699051,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6364993453025818,0.3021256327629089,0.2996442317962646,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.5513992309570312,0.199745163321495,0.9634680151939392,284.7996520996094,284.95001220703125,298.0832824707031,292.2934265136719,297.45928955078125,297.27716064453125,284.7981872558594,1.0,0.6716440916061401,0.162022516131401,0.162022516131401,1.0,1.0,-2.651705503463745,0.2190027236938476,2.432702779769897,-0.3790621757507324,0.9017923474311828,0.9017923474311828,0.0,406.5469970703125,410.0,44951.39453125,0.0,2901.71337890625,1.0,280.35809326171875,283.2920837402344,295.3527526855469,298.3121337890625,293.1499938964844,293.1499938964844,280.04998779296875,36085.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552048206329346,1.0,0.0,0.0,3.665191411972046,3.665215492248535,8.963684763330093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.9169921875,0.0,1550.7772216796875,1895.4371337890625,0.0,2984.042236328125,0.9087151885032654,1.0,0.0,3.0,1.0,0.0
12402540,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.605713427066803,0.2575755417346954,0.2450370788574218,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.7425740957260132,0.4890369474887848,0.4040570259094238,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.6406095027923584,0.3094516396522522,0.2262970805168151,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.6361420750617981,0.3020145297050476,0.2997247278690338,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.551059901714325,0.1996546685695648,0.9640100002288818,284.6033935546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4429016113281,297.2613220214844,284.6017761230469,1.0,0.672569990158081,0.1650758236646652,0.1650758236646652,1.0,1.0,-2.653716802597046,0.2254499197006225,2.428267002105713,-0.3730874061584472,0.8955758810043335,0.8955758810043335,0.0,408.094970703125,410.0,46097.30078125,0.0,2912.5,1.0,280.05816650390625,283.0769348144531,295.3321838378906,298.36328125,293.1499938964844,293.1499938964844,280.3500061035156,36351.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866420328617096,1.0,0.0,0.0,3.6529381275177,3.6529622077941895,8.903851949071395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9306640625,0.0,1539.0738525390625,1895.4371337890625,0.0,3089.229736328125,0.9061540365219116,1.0,0.0,3.0,1.0,0.0
12402600,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.605713427066803,0.2575755417346954,0.2450370788574218,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.7425740957260132,0.4890369474887848,0.4040570259094238,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.6406095027923584,0.3094516396522522,0.2262970805168151,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.6361420750617981,0.3020145297050476,0.2997247278690338,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041564941406,0.551059901714325,0.1996546685695648,0.9640100002288818,284.6033935546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4429016113281,297.2613220214844,284.6017761230469,1.0,0.672569990158081,0.1650758236646652,0.1650758236646652,1.0,1.0,-2.653716802597046,0.2254499197006225,2.428267002105713,-0.3730874061584472,0.8955758810043335,0.8955758810043335,0.0,408.094970703125,410.0,46097.30078125,0.0,2912.5,1.0,280.05816650390625,283.0769348144531,295.3321838378906,298.36328125,293.1499938964844,293.1499938964844,280.3500061035156,36351.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866420328617096,1.0,0.0,0.0,3.6529381275177,3.6529622077941895,8.903851949071395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.9306640625,0.0,1539.0738525390625,1895.4371337890625,0.0,3089.229736328125,0.9061540365219116,1.0,0.0,3.0,1.0,0.0
12402660,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.6054980158805847,0.2578423619270324,0.2448955178260803,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7431015372276306,0.4908994436264038,0.4051353931427002,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.641734778881073,0.3117633163928985,0.2276290357112884,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6363011002540588,0.3027280271053314,0.3000831305980682,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.5511195063591003,0.2000101655721664,0.9646512269973756,284.7894287109375,284.95001220703125,298.0462646484375,292.2822265625,297.43719482421875,297.2592163085937,284.7917175292969,1.0,0.6732067465782166,0.1683592796325683,0.1683592796325683,1.0,1.0,-2.657862901687622,0.2316910028457641,2.4261720180511475,-0.3679835796356201,0.8948817253112793,0.8948817253112793,0.0,408.5247802734375,410.0,44914.28515625,0.0,2922.333984375,1.0,280.3421630859375,283.2855224609375,295.2425231933594,298.1282958984375,293.1499938964844,293.1499938964844,280.6499938964844,36251.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542484641075134,1.0,0.0,0.0,3.642563581466675,3.642587423324585,8.853348276716133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.93212890625,0.0,1526.7923583984375,1895.4371337890625,0.0,2975.07763671875,0.9038015007972716,1.0,0.0,3.0,1.0,0.0
12402720,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.6054980158805847,0.2578423619270324,0.2448955178260803,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.7431015372276306,0.4908994436264038,0.4051353931427002,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.641734778881073,0.3117633163928985,0.2276290357112884,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6363011002540588,0.3027280271053314,0.3000831305980682,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.5511195063591003,0.2000101655721664,0.9646512269973756,284.7894287109375,284.95001220703125,298.0462646484375,292.2822265625,297.43719482421875,297.2592163085937,284.7917175292969,1.0,0.6732067465782166,0.1683592796325683,0.1683592796325683,1.0,1.0,-2.657862901687622,0.2316910028457641,2.4261720180511475,-0.3679835796356201,0.8948817253112793,0.8948817253112793,0.0,408.5247802734375,410.0,44914.28515625,0.0,2922.333984375,1.0,280.3421630859375,283.2855224609375,295.2425231933594,298.1282958984375,293.1499938964844,293.1499938964844,280.6499938964844,36251.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542484641075134,1.0,0.0,0.0,3.642563581466675,3.642587423324585,8.853348276716133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.93212890625,0.0,1526.7923583984375,1895.4371337890625,0.0,2975.07763671875,0.9038015007972716,1.0,0.0,3.0,1.0,0.0
12402780,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6067941784858704,0.2592872977256775,0.2459311038255691,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7448740005493164,0.4942394196987152,0.4075157344341278,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6441136002540588,0.3152700066566467,0.2298579961061477,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6375994682312012,0.3045251667499542,0.3015056848526001,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.5524954795837402,0.201173186302185,0.9688040018081664,285.00347900390625,284.95001220703125,298.0269775390625,292.2759704589844,297.4422302246094,297.271240234375,285.0061340332031,1.0,0.6742600798606873,0.1716427206993103,0.1716427206993103,1.0,1.0,-2.6718428134918213,0.2393901348114013,2.43245267868042,-0.3635940551757812,0.8972997665405273,0.8972997665405273,0.0,407.7747497558594,410.0,43830.30859375,0.0,2945.68896484375,1.0,280.6416931152344,283.5152282714844,295.2261657714844,298.0249328613281,293.1499938964844,293.1499938964844,280.95001220703125,36032.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410751223564148,1.0,0.0,0.0,3.640517473220825,3.640541315078736,8.843405225889001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6943359375,0.0,1522.8856201171875,1895.4371337890625,0.0,2851.761474609375,0.9032018184661864,1.0,0.0,3.0,1.0,0.0
12402840,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6067941784858704,0.2592872977256775,0.2459311038255691,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7448740005493164,0.4942394196987152,0.4075157344341278,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6441136002540588,0.3152700066566467,0.2298579961061477,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6375994682312012,0.3045251667499542,0.3015056848526001,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.5524954795837402,0.201173186302185,0.9688040018081664,285.00347900390625,284.95001220703125,298.0269775390625,292.2759704589844,297.4422302246094,297.271240234375,285.0061340332031,1.0,0.6742600798606873,0.1716427206993103,0.1716427206993103,1.0,1.0,-2.6718428134918213,0.2393901348114013,2.43245267868042,-0.3635940551757812,0.8972997665405273,0.8972997665405273,0.0,407.7747497558594,410.0,43830.30859375,0.0,2945.68896484375,1.0,280.6416931152344,283.5152282714844,295.2261657714844,298.0249328613281,293.1499938964844,293.1499938964844,280.95001220703125,36032.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410751223564148,1.0,0.0,0.0,3.640517473220825,3.640541315078736,8.843405225889001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6943359375,0.0,1522.8856201171875,1895.4371337890625,0.0,2851.761474609375,0.9032018184661864,1.0,0.0,3.0,1.0,0.0
