time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.607674241065979,0.2602214217185974,0.2466591447591781,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.7459567785263062,0.4961847960948944,0.4089500904083252,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.6455197930335999,0.3172625005245209,0.2311537861824035,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.6384578943252563,0.3056598603725433,0.302457720041275,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.5534574389457703,0.201952651143074,0.9718183279037476,285.1554870605469,284.95001220703125,298.0171813964844,292.2726745605469,297.4464416503906,297.27947998046875,285.1667785644531,1.0,0.674969494342804,0.1732844412326812,0.1732844412326812,1.0,1.0,-2.6810662746429443,0.2436533272266388,2.437412977218628,-0.361467182636261,0.9001315832138062,0.9001315832138062,0.0,407.31744384765625,410.0,42855.79296875,0.0,2961.350341796875,1.0,280.89849853515625,283.6900634765625,295.2033386230469,297.8918151855469,293.1499938964844,293.1499938964844,280.95001220703125,35890.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331586718559265,1.0,0.0,0.0,3.642972230911255,3.642996311187744,8.855336091073696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.1669921875,0.0,1524.5494384765625,1895.4371337890625,0.0,2777.869384765625,0.903689742088318,1.0,0.0,3.0,1.0,0.0
12402960,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.6087396144866943,0.2612945735454559,0.2475579679012298,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.7471964359283447,0.4983044862747192,0.4105772972106933,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.647097647190094,0.3194091320037842,0.2325908988714218,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201843261719,0.6394757628440857,0.3069459795951843,0.3035890460014343,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.5546216368675232,0.2028606981039047,0.9755136370658876,285.22052001953125,284.95001220703125,298.0072631835937,292.2693176269531,297.4517822265625,297.2892761230469,285.22314453125,1.0,0.6758173108100891,0.1748972982168197,0.1748972982168197,1.0,1.0,-2.69197154045105,0.2481858879327774,2.4437856674194336,-0.3594491183757782,0.902636706829071,0.902636706829071,0.0,406.7904968261719,410.0,42856.09765625,0.0,2980.015625,1.0,280.9418029785156,283.745361328125,295.2284545898437,297.96270751953125,293.1499938964844,293.1499938964844,280.6499938964844,35763.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302513360977173,1.0,0.0,0.0,3.648475170135498,3.6484992504119873,8.882108772922948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.60498046875,0.0,1529.706298828125,1895.4371337890625,0.0,2750.78515625,0.9047993421554564,1.0,0.0,3.0,1.0,0.0
12403020,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6099423170089722,0.2621513605117798,0.2486919313669204,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.748896598815918,0.5009779334068298,0.4131110608577728,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6495378613471985,0.32255420088768,0.2350309342145919,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6408859491348267,0.3085343837738037,0.3053850531578064,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5562890768051147,0.2040120810270309,0.9816281795501708,285.0577697753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4498596191406,297.2928466796875,285.0566101074219,1.0,0.677501916885376,0.1781230121850967,0.1781230121850967,1.0,1.0,-2.709364891052246,0.2567076086997986,2.4526572227478027,-0.3547920882701874,0.902783989906311,0.902783989906311,0.0,406.704833984375,410.0,44253.828125,0.0,3013.43701171875,1.0,280.65777587890625,283.5540466308594,295.31298828125,298.2031555175781,293.1499938964844,293.1499938964844,280.3500061035156,35843.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448154926300049,1.0,0.0,0.0,3.6551668643951416,3.655190944671631,8.914719842323393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1142578125,0.0,1537.7481689453125,1895.4371337890625,0.0,2886.73779296875,0.9063186049461364,1.0,0.0,3.0,1.0,0.0
12403080,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6099423170089722,0.2621513605117798,0.2486919313669204,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.748896598815918,0.5009779334068298,0.4131110608577728,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6495378613471985,0.32255420088768,0.2350309342145919,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6408859491348267,0.3085343837738037,0.3053850531578064,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5562890768051147,0.2040120810270309,0.9816281795501708,285.0577697753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4498596191406,297.2928466796875,285.0566101074219,1.0,0.677501916885376,0.1781230121850967,0.1781230121850967,1.0,1.0,-2.709364891052246,0.2567076086997986,2.4526572227478027,-0.3547920882701874,0.902783989906311,0.902783989906311,0.0,406.704833984375,410.0,44253.828125,0.0,3013.43701171875,1.0,280.65777587890625,283.5540466308594,295.31298828125,298.2031555175781,293.1499938964844,293.1499938964844,280.3500061035156,35843.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448154926300049,1.0,0.0,0.0,3.6551668643951416,3.655190944671631,8.914719842323393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1142578125,0.0,1537.7481689453125,1895.4371337890625,0.0,2886.73779296875,0.9063186049461364,1.0,0.0,3.0,1.0,0.0
12403140,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6096469759941101,0.2617799341678619,0.2486082315444946,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7493312954902649,0.5021042823791504,0.4142880737781524,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6507589221000671,0.3245577812194824,0.2366082668304443,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6411388516426086,0.3089911937713623,0.3060753643512726,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5565788149833679,0.2042818218469619,0.9838725328445436,284.864990234375,284.95001220703125,297.9666442871094,292.2549133300781,297.43658447265625,297.28173828125,284.8633728027344,1.0,0.6786558032035828,0.1813487261533737,0.1813487261533737,1.0,1.0,-2.716358661651612,0.263731986284256,2.4526267051696777,-0.3493468165397644,0.9000858664512634,0.9000858664512634,0.0,407.6943664550781,410.0,45543.8984375,0.0,3031.669189453125,1.0,280.3581848144531,283.33953857421875,295.31463623046875,298.30615234375,293.1499938964844,293.1499938964844,280.04998779296875,36032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600220084190369,1.0,0.0,0.0,3.6546788215637207,3.65470290184021,8.912339808375691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.10400390625,0.0,1538.6273193359375,1895.4371337890625,0.0,3029.21142578125,0.9063305258750916,1.0,0.0,3.0,1.0,0.0
12403200,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6096469759941101,0.2617799341678619,0.2486082315444946,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7493312954902649,0.5021042823791504,0.4142880737781524,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6507589221000671,0.3245577812194824,0.2366082668304443,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.6411388516426086,0.3089911937713623,0.3060753643512726,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.5565788149833679,0.2042818218469619,0.9838725328445436,284.864990234375,284.95001220703125,297.9666442871094,292.2549133300781,297.43658447265625,297.28173828125,284.8633728027344,1.0,0.6786558032035828,0.1813487261533737,0.1813487261533737,1.0,1.0,-2.716358661651612,0.263731986284256,2.4526267051696777,-0.3493468165397644,0.9000858664512634,0.9000858664512634,0.0,407.6943664550781,410.0,45543.8984375,0.0,3031.669189453125,1.0,280.3581848144531,283.33953857421875,295.31463623046875,298.30615234375,293.1499938964844,293.1499938964844,280.04998779296875,36032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600220084190369,1.0,0.0,0.0,3.6546788215637207,3.65470290184021,8.912339808375691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.10400390625,0.0,1538.6273193359375,1895.4371337890625,0.0,3029.21142578125,0.9063305258750916,1.0,0.0,3.0,1.0,0.0
12403260,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.6086848974227905,0.2608200311660766,0.2479001879692077,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.7491978406906128,0.5024185180664062,0.4147149920463562,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.6514253616333008,0.3259775340557098,0.2377138137817382,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6408041715621948,0.3087877035140991,0.3060632646083832,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.5560707449913025,0.2039693295955658,0.9832687973976136,284.6670837402344,284.95001220703125,297.9458312988281,292.2472839355469,297.4188537597656,297.2648620605469,284.6653747558594,1.0,0.6792237162590027,0.1844101399183273,0.1844101399183273,1.0,1.0,-2.716704607009888,0.2694847285747528,2.4472198486328125,-0.3437356054782867,0.8947067856788635,0.8947067856788635,0.0,408.8484497070313,410.0,46697.3828125,0.0,3037.6533203125,1.0,280.0582275390625,283.12310791015625,295.2945861816406,298.3623352050781,293.1499938964844,293.1499938964844,280.3500061035156,36280.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720036745071411,1.0,0.0,0.0,3.64503812789917,3.645062208175659,8.865382028488966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.81884765625,0.0,1529.7528076171875,1895.4371337890625,0.0,3141.60546875,0.9043405652046204,1.0,0.0,3.0,1.0,0.0
12403320,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.6086848974227905,0.2608200311660766,0.2479001879692077,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.7491978406906128,0.5024185180664062,0.4147149920463562,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.6514253616333008,0.3259775340557098,0.2377138137817382,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.6408041715621948,0.3087877035140991,0.3060632646083832,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.5560707449913025,0.2039693295955658,0.9832687973976136,284.6670837402344,284.95001220703125,297.9458312988281,292.2472839355469,297.4188537597656,297.2648620605469,284.6653747558594,1.0,0.6792237162590027,0.1844101399183273,0.1844101399183273,1.0,1.0,-2.716704607009888,0.2694847285747528,2.4472198486328125,-0.3437356054782867,0.8947067856788635,0.8947067856788635,0.0,408.8484497070313,410.0,46697.3828125,0.0,3037.6533203125,1.0,280.0582275390625,283.12310791015625,295.2945861816406,298.3623352050781,293.1499938964844,293.1499938964844,280.3500061035156,36280.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720036745071411,1.0,0.0,0.0,3.64503812789917,3.645062208175659,8.865382028488966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.81884765625,0.0,1529.7528076171875,1895.4371337890625,0.0,3141.60546875,0.9043405652046204,1.0,0.0,3.0,1.0,0.0
12403380,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6084612011909485,0.2610042095184326,0.2476776987314224,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7496846318244934,0.5040640234947205,0.4156131446361542,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6527194380760193,0.3284733593463897,0.2391617745161056,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6409521102905273,0.3094088733196258,0.3063240051269531,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.5559974312782288,0.2041624933481216,0.98308664560318,284.8485717773437,284.95001220703125,297.9247741699219,292.2394104003906,297.41217041015625,297.2621765136719,284.8506164550781,1.0,0.679615318775177,0.1874715685844421,0.1874715685844421,1.0,1.0,-2.7195308208465576,0.2757334411144256,2.4437973499298096,-0.3383713364601135,0.894771933555603,0.894771933555603,0.0,409.0344543457031,410.0,45492.9921875,0.0,3044.050048828125,1.0,280.34210205078125,283.32763671875,295.2021484375,298.1239624023437,293.1499938964844,293.1499938964844,280.6499938964844,36172.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860377848148346,1.0,0.0,0.0,3.637648105621338,3.637672185897827,8.829471198623651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.1552734375,0.0,1520.7552490234375,1895.4371337890625,0.0,3032.549072265625,0.9026477336883544,1.0,0.0,3.0,1.0,0.0
12403440,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6084612011909485,0.2610042095184326,0.2476776987314224,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7496846318244934,0.5040640234947205,0.4156131446361542,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6527194380760193,0.3284733593463897,0.2391617745161056,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6409521102905273,0.3094088733196258,0.3063240051269531,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.5559974312782288,0.2041624933481216,0.98308664560318,284.8485717773437,284.95001220703125,297.9247741699219,292.2394104003906,297.41217041015625,297.2621765136719,284.8506164550781,1.0,0.679615318775177,0.1874715685844421,0.1874715685844421,1.0,1.0,-2.7195308208465576,0.2757334411144256,2.4437973499298096,-0.3383713364601135,0.894771933555603,0.894771933555603,0.0,409.0344543457031,410.0,45492.9921875,0.0,3044.050048828125,1.0,280.34210205078125,283.32763671875,295.2021484375,298.1239624023437,293.1499938964844,293.1499938964844,280.6499938964844,36172.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860377848148346,1.0,0.0,0.0,3.637648105621338,3.637672185897827,8.829471198623651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.1552734375,0.0,1520.7552490234375,1895.4371337890625,0.0,3032.549072265625,0.9026477336883544,1.0,0.0,3.0,1.0,0.0
12403500,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6089246869087219,0.2615745365619659,0.2480219006538391,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7504091858863831,0.5054752230644226,0.416557252407074,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6538589000701904,0.3301960229873657,0.2402290552854538,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6414663195610046,0.310152530670166,0.306860476732254,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5564674139022827,0.2045830190181732,0.9843550324440002,284.9962463378906,284.95001220703125,297.9141540527344,292.2353820800781,297.4132385253906,297.2665710449219,285.0069580078125,1.0,0.679977297782898,0.1890022754669189,0.1890022754669189,1.0,1.0,-2.724726438522339,0.2795391678810119,2.445187330245972,-0.3358394205570221,0.8964991569519043,0.8964991569519043,0.0,408.6773681640625,410.0,44448.56640625,0.0,3052.616943359375,1.0,280.59844970703125,283.4997253417969,295.1645202636719,297.9609069824219,293.1499938964844,293.1499938964844,280.6499938964844,36058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851506769657135,1.0,0.0,0.0,3.636770009994507,3.636793851852417,8.82520794220909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.4072265625,0.0,1518.936279296875,1895.4371337890625,0.0,2949.385498046875,0.9024131894111632,1.0,0.0,3.0,1.0,0.0
12403560,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.609714686870575,0.2623783648014068,0.2486417740583419,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7514110207557678,0.5071799159049988,0.4178105294704437,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6552884578704834,0.332161545753479,0.2415131628513336,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6422477960586548,0.3111343681812286,0.3076687157154083,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.5572608113288879,0.2051969766616821,0.9866060018539428,285.0582275390625,284.95001220703125,297.9034729003906,292.2312927246094,297.4164733886719,297.2738647460937,285.0606384277344,1.0,0.6805021166801453,0.1905337274074554,0.1905337274074554,1.0,1.0,-2.73245906829834,0.2838191986083984,2.4486398696899414,-0.3333946168422699,0.8978908658027649,0.8978908658027649,0.0,408.1220397949219,410.0,44389.2578125,0.0,3065.29638671875,1.0,280.6417541503906,283.5537109375,295.1824951171875,298.0159606933594,293.1499938964844,293.1499938964844,280.95001220703125,35951.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474392294883728,1.0,0.0,0.0,3.638641834259033,3.638665676116944,8.834295499582367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.0859375,0.0,1520.2061767578125,1895.4371337890625,0.0,2911.2919921875,0.9027253985404968,1.0,0.0,3.0,1.0,0.0
12403620,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.6116004586219788,0.2643205225467682,0.2502073943614959,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7536786794662476,0.5110194683074951,0.4206900596618652,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.658459484577179,0.336479127407074,0.244367703795433,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.6441249847412109,0.3134940266609192,0.3096899688243866,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.5592784285545349,0.2067739367485046,0.9927901029586792,285.2707824707031,284.95001220703125,297.8819885253906,292.2230224609375,297.42529296875,297.2914733886719,285.27325439453125,1.0,0.6819421052932739,0.1935966461896896,0.1935966461896896,1.0,1.0,-2.7516977787017822,0.293173611164093,2.458524227142334,-0.3285190165042877,0.9038707613945008,0.9038707613945008,0.0,407.0345153808594,410.0,43398.17578125,0.0,3098.407470703125,1.0,280.94171142578125,283.7801208496094,295.1824951171875,297.9499816894531,293.1499938964844,293.1499938964844,280.6499938964844,35687.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366868495941162,1.0,0.0,0.0,3.649491548538208,3.649515390396118,8.88705756096897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28955078125,0.0,1530.26220703125,1895.4371337890625,0.0,2810.776611328125,0.9049727916717528,1.0,0.0,3.0,1.0,0.0
12403680,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.6116004586219788,0.2643205225467682,0.2502073943614959,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7536786794662476,0.5110194683074951,0.4206900596618652,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27056884765625,0.658459484577179,0.336479127407074,0.244367703795433,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.6441249847412109,0.3134940266609192,0.3096899688243866,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.5592784285545349,0.2067739367485046,0.9927901029586792,285.2707824707031,284.95001220703125,297.8819885253906,292.2230224609375,297.42529296875,297.2914733886719,285.27325439453125,1.0,0.6819421052932739,0.1935966461896896,0.1935966461896896,1.0,1.0,-2.7516977787017822,0.293173611164093,2.458524227142334,-0.3285190165042877,0.9038707613945008,0.9038707613945008,0.0,407.0345153808594,410.0,43398.17578125,0.0,3098.407470703125,1.0,280.94171142578125,283.7801208496094,295.1824951171875,297.9499816894531,293.1499938964844,293.1499938964844,280.6499938964844,35687.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366868495941162,1.0,0.0,0.0,3.649491548538208,3.649515390396118,8.88705756096897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28955078125,0.0,1530.26220703125,1895.4371337890625,0.0,2810.776611328125,0.9049727916717528,1.0,0.0,3.0,1.0,0.0
12403740,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6127221584320068,0.2651067078113556,0.2512773871421814,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7552785873413086,0.5134316682815552,0.4230221807956695,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.66102135181427,0.3397539258003235,0.2469057142734527,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6455045342445374,0.3150064349174499,0.3114175200462341,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.5608188509941101,0.2078132331371307,0.9984028935432434,285.106689453125,284.95001220703125,297.8603820800781,292.2146301269531,297.4222412109375,297.29400634765625,285.1054382324219,1.0,0.6835287809371948,0.1966595649719238,0.1966595649719238,1.0,1.0,-2.7681632041931152,0.302224338054657,2.465938806533813,-0.323141872882843,0.9046579599380492,0.9046579599380492,0.0,406.9111328125,410.0,44814.37109375,0.0,3130.7548828125,1.0,280.65777587890625,283.5877380371094,295.2646179199219,298.1885986328125,293.1499938964844,293.1499938964844,280.3500061035156,35767.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510494232177734,1.0,0.0,0.0,3.658975601196289,3.6589996814727774,8.933307640290877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.17529296875,0.0,1541.4349365234375,1895.4371337890625,0.0,2945.100830078125,0.907118558883667,1.0,0.0,3.0,1.0,0.0
12403800,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6127221584320068,0.2651067078113556,0.2512773871421814,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7552785873413086,0.5134316682815552,0.4230221807956695,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.66102135181427,0.3397539258003235,0.2469057142734527,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6455045342445374,0.3150064349174499,0.3114175200462341,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.5608188509941101,0.2078132331371307,0.9984028935432434,285.106689453125,284.95001220703125,297.8603820800781,292.2146301269531,297.4222412109375,297.29400634765625,285.1054382324219,1.0,0.6835287809371948,0.1966595649719238,0.1966595649719238,1.0,1.0,-2.7681632041931152,0.302224338054657,2.465938806533813,-0.323141872882843,0.9046579599380492,0.9046579599380492,0.0,406.9111328125,410.0,44814.37109375,0.0,3130.7548828125,1.0,280.65777587890625,283.5877380371094,295.2646179199219,298.1885986328125,293.1499938964844,293.1499938964844,280.3500061035156,35767.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510494232177734,1.0,0.0,0.0,3.658975601196289,3.6589996814727774,8.933307640290877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.17529296875,0.0,1541.4349365234375,1895.4371337890625,0.0,2945.100830078125,0.907118558883667,1.0,0.0,3.0,1.0,0.0
12403860,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6123722791671753,0.2646659910678863,0.2511326968669891,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7555659413337708,0.5142689347267151,0.4239743053913116,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6622956991195679,0.341862291097641,0.2485592514276504,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6456899046897888,0.3153741955757141,0.3120278418064117,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5609725713729858,0.2079686373472213,1.0001428127288818,284.91265869140625,284.95001220703125,297.83868408203125,292.2061462402344,297.4077453613281,297.2816772460937,284.9110107421875,1.0,0.684583306312561,0.1994491219520568,0.1994491219520568,1.0,1.0,-2.774155378341675,0.3090004324913025,2.465155124664306,-0.3177340030670166,0.9025847315788268,0.9025847315788268,0.0,407.9002075195313,410.0,46124.58984375,0.0,3147.453369140625,1.0,280.3581237792969,283.3721618652344,295.265380859375,298.29168701171875,293.1499938964844,293.1499938964844,280.04998779296875,35957.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866136908531189,1.0,0.0,0.0,3.66128921508789,3.66131329536438,8.944609248828783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.75830078125,0.0,1545.4451904296875,1895.4371337890625,0.0,3086.571044921875,0.9077571630477904,1.0,0.0,3.0,1.0,0.0
12403920,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6123722791671753,0.2646659910678863,0.2511326968669891,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7555659413337708,0.5142689347267151,0.4239743053913116,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6622956991195679,0.341862291097641,0.2485592514276504,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6456899046897888,0.3153741955757141,0.3120278418064117,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.5609725713729858,0.2079686373472213,1.0001428127288818,284.91265869140625,284.95001220703125,297.83868408203125,292.2061462402344,297.4077453613281,297.2816772460937,284.9110107421875,1.0,0.684583306312561,0.1994491219520568,0.1994491219520568,1.0,1.0,-2.774155378341675,0.3090004324913025,2.465155124664306,-0.3177340030670166,0.9025847315788268,0.9025847315788268,0.0,407.9002075195313,410.0,46124.58984375,0.0,3147.453369140625,1.0,280.3581237792969,283.3721618652344,295.265380859375,298.29168701171875,293.1499938964844,293.1499938964844,280.04998779296875,35957.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866136908531189,1.0,0.0,0.0,3.66128921508789,3.66131329536438,8.944609248828783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.75830078125,0.0,1545.4451904296875,1895.4371337890625,0.0,3086.571044921875,0.9077571630477904,1.0,0.0,3.0,1.0,0.0
12403980,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.611364483833313,0.2636361718177795,0.2503642737865448,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7552666068077087,0.5142766237258911,0.424161821603775,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.6629921197891235,0.3433739244937897,0.249732032418251,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.6452729105949402,0.3150741457939148,0.311928391456604,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.5603308081626892,0.2075417786836624,0.9990359544754028,284.7134704589844,284.95001220703125,297.8169250488281,292.19757080078125,297.3889465332031,297.26373291015625,284.7117004394531,1.0,0.6850467324256897,0.2022386789321899,0.2022386789321899,1.0,1.0,-2.7734618186950684,0.3146180510520935,2.45884370803833,-0.3120353817939758,0.89781254529953,0.89781254529953,0.0,409.06341552734375,410.0,47298.12890625,0.0,3151.5126953125,1.0,280.05816650390625,283.15447998046875,295.244873046875,298.3486633300781,293.1499938964844,293.1499938964844,280.3500061035156,36203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781079053878784,1.0,0.0,0.0,3.654524326324463,3.654548406600952,8.911586064641597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6279296875,0.0,1539.730224609375,1895.4371337890625,0.0,3198.846435546875,0.9064077138900756,1.0,0.0,3.0,1.0,0.0
12404040,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.611364483833313,0.2636361718177795,0.2503642737865448,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7552666068077087,0.5142766237258911,0.424161821603775,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.6629921197891235,0.3433739244937897,0.249732032418251,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.6452729105949402,0.3150741457939148,0.311928391456604,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.5603308081626892,0.2075417786836624,0.9990359544754028,284.7134704589844,284.95001220703125,297.8169250488281,292.19757080078125,297.3889465332031,297.26373291015625,284.7117004394531,1.0,0.6850467324256897,0.2022386789321899,0.2022386789321899,1.0,1.0,-2.7734618186950684,0.3146180510520935,2.45884370803833,-0.3120353817939758,0.89781254529953,0.89781254529953,0.0,409.06341552734375,410.0,47298.12890625,0.0,3151.5126953125,1.0,280.05816650390625,283.15447998046875,295.244873046875,298.3486633300781,293.1499938964844,293.1499938964844,280.3500061035156,36203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781079053878784,1.0,0.0,0.0,3.654524326324463,3.654548406600952,8.911586064641597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.6279296875,0.0,1539.730224609375,1895.4371337890625,0.0,3198.846435546875,0.9064077138900756,1.0,0.0,3.0,1.0,0.0
12404100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.610937774181366,0.2634683847427368,0.2500009834766388,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7551875710487366,0.5146778225898743,0.4242507219314575,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6634160876274109,0.3444623649120331,0.2503275871276855,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6450977325439453,0.3151491284370422,0.3118342459201813,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.5599990487098694,0.2074477970600128,0.9981369972229004,284.8383178710937,284.95001220703125,297.8060302734375,292.1932983398437,297.383056640625,297.2591552734375,284.84765625,1.0,0.6851375699043274,0.2036334574222564,0.2036334574222564,1.0,1.0,-2.77266812324524,0.3173680901527405,2.455300092697144,-0.3092324435710907,0.8982435464859009,0.8982435464859009,0.0,409.4110412597656,410.0,46206.796875,0.0,3151.541015625,1.0,280.3014221191406,283.30792236328125,295.1636047363281,298.1046447753906,293.1499938964844,293.1499938964844,280.3500061035156,36162.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710888028144836,1.0,0.0,0.0,3.651104927062988,3.6511287689208975,8.894916732060665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.0986328125,0.0,1535.61376953125,1895.4371337890625,0.0,3133.023681640625,0.9056738615036012,1.0,0.0,3.0,1.0,0.0
12404160,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6110890507698059,0.2637566328048706,0.250084787607193,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7556115984916687,0.5156382322311401,0.4248278439044952,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6643565893173218,0.3459985852241516,0.2512619793415069,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6453593373298645,0.3156125545501709,0.3121078312397003,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.5601412653923035,0.2076322734355926,0.9983830451965332,284.8916015625,284.95001220703125,297.795166015625,292.1889953613281,297.38165283203125,297.260498046875,284.8934631347656,1.0,0.6853374242782593,0.2050587683916092,0.2050587683916092,1.0,1.0,-2.7753260135650635,0.3208392858505249,2.454486846923828,-0.3064943253993988,0.8984339833259583,0.8984339833259583,0.0,409.2381286621094,410.0,46077.01953125,0.0,3156.0810546875,1.0,280.3421936035156,283.3561706542969,295.1524963378906,298.1098022460937,293.1499938964844,293.1499938964844,280.6499938964844,36100.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866672933101654,1.0,0.0,0.0,3.649876594543457,3.6499006748199454,8.888933393791376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.5966796875,0.0,1533.7794189453125,1895.4371337890625,0.0,3091.599365234375,0.905330240726471,1.0,0.0,3.0,1.0,0.0
12404220,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6122713088989258,0.265065461397171,0.2509914934635162,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.757231593132019,0.5184891223907471,0.426811546087265,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.6670412421226501,0.3498243689537048,0.2537088692188263,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6466236710548401,0.3172653019428253,0.3133826851844787,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.5613011121749878,0.2085727602243423,1.0014747381210327,285.0975952148437,284.95001220703125,297.7734375,292.1804504394531,297.3855285644531,297.271728515625,285.0998229980469,1.0,0.6861370801925659,0.2079093903303146,0.2079093903303146,1.0,1.0,-2.787400722503662,0.3291468024253845,2.458253860473633,-0.3011076748371124,0.9020577669143676,0.9020577669143676,0.0,408.29986572265625,410.0,44954.15625,0.0,3176.069091796875,1.0,280.64178466796875,283.57916259765625,295.1322326660156,298.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,35888.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538652062416077,1.0,0.0,0.0,3.6532702445983887,3.653294324874878,8.90547141807474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.681640625,0.0,1535.971435546875,1895.4371337890625,0.0,2971.48583984375,0.9059523344039916,1.0,0.0,3.0,1.0,0.0
12404280,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6122713088989258,0.265065461397171,0.2509914934635162,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.757231593132019,0.5184891223907471,0.426811546087265,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.6670412421226501,0.3498243689537048,0.2537088692188263,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6466236710548401,0.3172653019428253,0.3133826851844787,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.5613011121749878,0.2085727602243423,1.0014747381210327,285.0975952148437,284.95001220703125,297.7734375,292.1804504394531,297.3855285644531,297.271728515625,285.0998229980469,1.0,0.6861370801925659,0.2079093903303146,0.2079093903303146,1.0,1.0,-2.787400722503662,0.3291468024253845,2.458253860473633,-0.3011076748371124,0.9020577669143676,0.9020577669143676,0.0,408.29986572265625,410.0,44954.15625,0.0,3176.069091796875,1.0,280.64178466796875,283.57916259765625,295.1322326660156,298.00006103515625,293.1499938964844,293.1499938964844,280.3500061035156,35888.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538652062416077,1.0,0.0,0.0,3.6532702445983887,3.653294324874878,8.90547141807474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.681640625,0.0,1535.971435546875,1895.4371337890625,0.0,2971.48583984375,0.9059523344039916,1.0,0.0,3.0,1.0,0.0
12404340,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6130542159080505,0.2654680907726288,0.2516753375530243,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7584846019744873,0.5202094316482544,0.4285512268543243,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6693835854530334,0.3527958691120147,0.2560144066810608,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6476743817329407,0.3183110058307647,0.3146263659000397,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.5623252391815186,0.2091669142246246,1.0049149990081787,284.9316711425781,284.95001220703125,297.7518005371094,292.17193603515625,297.3803405761719,297.2715148925781,284.930419921875,1.0,0.6871758699417114,0.2107600271701812,0.2107600271701812,1.0,1.0,-2.7990915775299072,0.337505429983139,2.461585998535156,-0.2953697443008423,0.9004924297332764,0.9004924297332764,0.0,408.0257263183594,410.0,46272.0390625,0.0,3198.52490234375,1.0,280.3577880859375,283.3868713378906,295.2106628417969,298.22509765625,293.1499938964844,293.1499938964844,280.04998779296875,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657498955726624,1.0,0.0,0.0,3.65416955947876,3.654193639755249,8.909856319405662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.23974609375,0.0,1537.8055419921875,1895.4371337890625,0.0,3082.940185546875,0.906200349330902,1.0,0.0,3.0,1.0,0.0
12404400,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6130542159080505,0.2654680907726288,0.2516753375530243,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7584846019744873,0.5202094316482544,0.4285512268543243,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.6693835854530334,0.3527958691120147,0.2560144066810608,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.6476743817329407,0.3183110058307647,0.3146263659000397,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.5623252391815186,0.2091669142246246,1.0049149990081787,284.9316711425781,284.95001220703125,297.7518005371094,292.17193603515625,297.3803405761719,297.2715148925781,284.930419921875,1.0,0.6871758699417114,0.2107600271701812,0.2107600271701812,1.0,1.0,-2.7990915775299072,0.337505429983139,2.461585998535156,-0.2953697443008423,0.9004924297332764,0.9004924297332764,0.0,408.0257263183594,410.0,46272.0390625,0.0,3198.52490234375,1.0,280.3577880859375,283.3868713378906,295.2106628417969,298.22509765625,293.1499938964844,293.1499938964844,280.04998779296875,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657498955726624,1.0,0.0,0.0,3.65416955947876,3.654193639755249,8.909856319405662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.23974609375,0.0,1537.8055419921875,1895.4371337890625,0.0,3082.940185546875,0.906200349330902,1.0,0.0,3.0,1.0,0.0
12404460,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.6125086545944214,0.2647672295570373,0.2512724995613098,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7585131525993347,0.5204678773880005,0.4290225803852081,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.6705107092857361,0.35468190908432,0.2574992775917053,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.6476426124572754,0.3183396756649017,0.3148892819881439,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5621316432952881,0.2089966684579849,1.005065679550171,284.7386779785156,284.95001220703125,297.7303161621094,292.1635437011719,297.3651123046875,297.2581481933594,284.7370910644531,1.0,0.6877818703651428,0.2134010940790176,0.2134010940790176,1.0,1.0,-2.801562786102295,0.3437370657920837,2.4578256607055664,-0.289721667766571,0.8961029648780823,0.8961029648780823,0.0,408.8201293945313,410.0,47496.33984375,0.0,3207.324462890625,1.0,280.0582275390625,283.1736755371094,295.2140808105469,298.3245849609375,293.1499938964844,293.1499938964844,280.3500061035156,36209.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790097236633301,1.0,0.0,0.0,3.6471107006073,3.647134780883789,8.875466619429062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.85498046875,0.0,1531.52587890625,1895.4371337890625,0.0,3207.299560546875,0.904758870601654,1.0,0.0,3.0,1.0,0.0
12404520,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.6125086545944214,0.2647672295570373,0.2512724995613098,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7585131525993347,0.5204678773880005,0.4290225803852081,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.6705107092857361,0.35468190908432,0.2574992775917053,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.6476426124572754,0.3183396756649017,0.3148892819881439,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.5621316432952881,0.2089966684579849,1.005065679550171,284.7386779785156,284.95001220703125,297.7303161621094,292.1635437011719,297.3651123046875,297.2581481933594,284.7370910644531,1.0,0.6877818703651428,0.2134010940790176,0.2134010940790176,1.0,1.0,-2.801562786102295,0.3437370657920837,2.4578256607055664,-0.289721667766571,0.8961029648780823,0.8961029648780823,0.0,408.8201293945313,410.0,47496.33984375,0.0,3207.324462890625,1.0,280.0582275390625,283.1736755371094,295.2140808105469,298.3245849609375,293.1499938964844,293.1499938964844,280.3500061035156,36209.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790097236633301,1.0,0.0,0.0,3.6471107006073,3.647134780883789,8.875466619429062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.85498046875,0.0,1531.52587890625,1895.4371337890625,0.0,3207.299560546875,0.904758870601654,1.0,0.0,3.0,1.0,0.0
12404580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6123800873756409,0.2650108337402344,0.2511352896690368,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7589013576507568,0.5218241810798645,0.4297187626361847,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6720364689826965,0.357504665851593,0.2591859698295593,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6478644013404846,0.3190223276615143,0.3152364194393158,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.5621256232261658,0.2092161923646927,1.0051008462905884,284.918212890625,284.95001220703125,297.708984375,292.1552734375,297.3592529296875,297.25665283203125,284.92010498046875,1.0,0.6882075071334839,0.216042160987854,0.216042160987854,1.0,1.0,-2.804858922958374,0.3501896262168884,2.454669237136841,-0.2842403948307037,0.897091269493103,0.897091269493103,0.0,408.9751586914063,410.0,46295.31640625,0.0,3214.78857421875,1.0,280.3421325683594,283.3760681152344,295.1238098144531,298.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,36084.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687376379966736,1.0,0.0,0.0,3.64300537109375,3.64302921295166,8.855496389514883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.1689453125,0.0,1526.0347900390625,1895.4371337890625,0.0,3110.96875,0.9037857055664062,1.0,0.0,3.0,1.0,0.0
12404640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6123800873756409,0.2650108337402344,0.2511352896690368,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7589013576507568,0.5218241810798645,0.4297187626361847,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6720364689826965,0.357504665851593,0.2591859698295593,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6478644013404846,0.3190223276615143,0.3152364194393158,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.5621256232261658,0.2092161923646927,1.0051008462905884,284.918212890625,284.95001220703125,297.708984375,292.1552734375,297.3592529296875,297.25665283203125,284.92010498046875,1.0,0.6882075071334839,0.216042160987854,0.216042160987854,1.0,1.0,-2.804858922958374,0.3501896262168884,2.454669237136841,-0.2842403948307037,0.897091269493103,0.897091269493103,0.0,408.9751586914063,410.0,46295.31640625,0.0,3214.78857421875,1.0,280.3421325683594,283.3760681152344,295.1238098144531,298.0935974121094,293.1499938964844,293.1499938964844,280.6499938964844,36084.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687376379966736,1.0,0.0,0.0,3.64300537109375,3.64302921295166,8.855496389514883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.1689453125,0.0,1526.0347900390625,1895.4371337890625,0.0,3110.96875,0.9037857055664062,1.0,0.0,3.0,1.0,0.0
12404700,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6128270030021667,0.2655761837959289,0.2514834105968475,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7595520615577698,0.5230590105056763,0.4305279850959778,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6732726693153381,0.3593638837337494,0.2603521645069122,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6483878493309021,0.3197646141052246,0.3157799541950226,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.5625818371772766,0.2096231579780578,1.00634503364563,285.0643615722656,284.95001220703125,297.6983947753906,292.1512145996094,297.36041259765625,297.2611999511719,285.074462890625,1.0,0.6885767579078674,0.2173627018928527,0.2173627018928527,1.0,1.0,-2.809967517852783,0.3541344702243805,2.4558329582214355,-0.2815394997596741,0.8992601633071899,0.8992601633071899,0.0,408.63812255859375,410.0,45238.140625,0.0,3223.640625,1.0,280.5986022949219,283.5463256835937,295.08526611328125,297.9296264648437,293.1499938964844,293.1499938964844,280.6499938964844,35967.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603171706199646,1.0,0.0,0.0,3.643855571746826,3.643879652023315,8.85963061136863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.76708984375,0.0,1526.1033935546875,1895.4371337890625,0.0,3031.979248046875,0.9039340615272522,1.0,0.0,3.0,1.0,0.0
