time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.6135719418525696,0.2663601338863373,0.2520932555198669,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.7604770064353943,0.5245748162269592,0.431637167930603,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.6747936606407166,0.3614492118358612,0.2617273032665252,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.6491722464561462,0.3207307159900665,0.3165815770626068,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.5633425712585449,0.2102104872465133,1.008512020111084,285.1239318847656,284.95001220703125,297.6878662109375,292.1471862792969,297.3636169433594,297.2684020996094,285.1260986328125,1.0,0.6891019344329834,0.2186691164970398,0.2186691164970398,1.0,1.0,-2.8174855709075928,0.3585621416568756,2.45892333984375,-0.2788868546485901,0.9010646939277648,0.9010646939277648,0.0,408.1083984375,410.0,45178.13671875,0.0,3236.547119140625,1.0,280.6418151855469,283.5986633300781,295.1017150878906,297.983154296875,293.1499938964844,293.1499938964844,280.3500061035156,35860.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565051555633545,1.0,0.0,0.0,3.6474101543426514,3.6474342346191406,8.876924084688653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.35986328125,0.0,1529.248291015625,1895.4371337890625,0.0,2996.232421875,0.9046233296394348,1.0,0.0,3.0,1.0,0.0
12404820,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6143307089805603,0.2667683959007263,0.2527914941310882,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.761642336845398,0.5261375308036804,0.4332656562328338,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6771405935287476,0.3644610941410064,0.2640767991542816,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6502177715301514,0.3217818140983581,0.3178441822528839,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5643600821495056,0.2108138352632522,1.0120525360107422,284.9584045410156,284.95001220703125,297.6670227050781,292.1393127441406,297.3585205078125,297.26806640625,284.9571533203125,1.0,0.6901918053627014,0.221281960606575,0.221281960606575,1.0,1.0,-2.829233407974243,0.3668304681777954,2.4624030590057373,-0.2732231318950653,0.8998578786849976,0.8998578786849976,0.0,407.9219055175781,410.0,46514.9453125,0.0,3259.86572265625,1.0,280.3578186035156,283.4067077636719,295.178955078125,298.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,35965.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685402870178223,1.0,0.0,0.0,3.64953351020813,3.64955735206604,8.887262197276868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.30029296875,0.0,1532.39453125,1895.4371337890625,0.0,3109.117431640625,0.9051408171653748,1.0,0.0,3.0,1.0,0.0
12404880,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6143307089805603,0.2667683959007263,0.2527914941310882,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.761642336845398,0.5261375308036804,0.4332656562328338,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6771405935287476,0.3644610941410064,0.2640767991542816,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.6502177715301514,0.3217818140983581,0.3178441822528839,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5643600821495056,0.2108138352632522,1.0120525360107422,284.9584045410156,284.95001220703125,297.6670227050781,292.1393127441406,297.3585205078125,297.26806640625,284.9571533203125,1.0,0.6901918053627014,0.221281960606575,0.221281960606575,1.0,1.0,-2.829233407974243,0.3668304681777954,2.4624030590057373,-0.2732231318950653,0.8998578786849976,0.8998578786849976,0.0,407.9219055175781,410.0,46514.9453125,0.0,3259.86572265625,1.0,280.3578186035156,283.4067077636719,295.178955078125,298.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,35965.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685402870178223,1.0,0.0,0.0,3.64953351020813,3.64955735206604,8.887262197276868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.30029296875,0.0,1532.39453125,1895.4371337890625,0.0,3109.117431640625,0.9051408171653748,1.0,0.0,3.0,1.0,0.0
12404940,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.6147581338882446,0.2675302624702453,0.2532081007957458,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7624830007553101,0.5280823111534119,0.4345320463180542,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.6791885495185852,0.3678558468818664,0.2662238180637359,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6509657502174377,0.3230431973934173,0.3188123106956482,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.5650227069854736,0.2115248888731002,1.0145193338394165,285.1396179199219,284.95001220703125,297.646484375,292.1316833496094,297.3565673828125,297.2714538574219,285.1414794921875,1.0,0.6911371350288391,0.223894789814949,0.223894789814949,1.0,1.0,-2.838226795196533,0.3746439814567566,2.463582754135132,-0.2675915956497192,0.903817057609558,0.903817057609558,0.0,407.9523315429688,410.0,45423.1875,0.0,3278.64697265625,1.0,280.6421813964844,283.6083984375,295.1072082519531,298.01806640625,293.1499938964844,293.1499938964844,280.3500061035156,35799.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602049946784973,1.0,0.0,0.0,3.656066417694092,3.656090497970581,8.919108154259447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.53076171875,0.0,1538.4273681640625,1895.4371337890625,0.0,3030.92724609375,0.9065132737159728,1.0,0.0,3.0,1.0,0.0
12405000,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.6147581338882446,0.2675302624702453,0.2532081007957458,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7624830007553101,0.5280823111534119,0.4345320463180542,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.6791885495185852,0.3678558468818664,0.2662238180637359,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6509657502174377,0.3230431973934173,0.3188123106956482,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.5650227069854736,0.2115248888731002,1.0145193338394165,285.1396179199219,284.95001220703125,297.646484375,292.1316833496094,297.3565673828125,297.2714538574219,285.1414794921875,1.0,0.6911371350288391,0.223894789814949,0.223894789814949,1.0,1.0,-2.838226795196533,0.3746439814567566,2.463582754135132,-0.2675915956497192,0.903817057609558,0.903817057609558,0.0,407.9523315429688,410.0,45423.1875,0.0,3278.64697265625,1.0,280.6421813964844,283.6083984375,295.1072082519531,298.01806640625,293.1499938964844,293.1499938964844,280.3500061035156,35799.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602049946784973,1.0,0.0,0.0,3.656066417694092,3.656090497970581,8.919108154259447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.53076171875,0.0,1538.4273681640625,1895.4371337890625,0.0,3030.92724609375,0.9065132737159728,1.0,0.0,3.0,1.0,0.0
12405060,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6151655912399292,0.2676854729652405,0.2536357641220093,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7632785439491272,0.5292245745658875,0.4357765316963196,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6812005043029785,0.3706178069114685,0.2683722078800201,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.651705801486969,0.3238382935523987,0.3198089003562927,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5656891465187073,0.2119282186031341,1.0171400308609009,284.96990966796875,284.95001220703125,297.6263122558594,292.1243591308594,297.3488464355469,297.2674865722656,284.9685363769531,1.0,0.6921268105506897,0.2263089716434478,0.2263089716434478,1.0,1.0,-2.8474385738372803,0.3821448385715484,2.4652936458587646,-0.2621294260025024,0.9027304649353028,0.9027304649353028,0.0,408.0935974121094,410.0,46747.82421875,0.0,3298.48779296875,1.0,280.3577575683594,283.4134826660156,295.164306640625,298.21112060546875,293.1499938964844,293.1499938964844,280.04998779296875,35924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718233108520508,1.0,0.0,0.0,3.65975022315979,3.6597743034362793,8.937090569816064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.9306640625,0.0,1543.4742431640625,1895.4371337890625,0.0,3139.913330078125,0.9073954820632936,1.0,0.0,3.0,1.0,0.0
12405120,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6151655912399292,0.2676854729652405,0.2536357641220093,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7632785439491272,0.5292245745658875,0.4357765316963196,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6812005043029785,0.3706178069114685,0.2683722078800201,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.651705801486969,0.3238382935523987,0.3198089003562927,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5656891465187073,0.2119282186031341,1.0171400308609009,284.96990966796875,284.95001220703125,297.6263122558594,292.1243591308594,297.3488464355469,297.2674865722656,284.9685363769531,1.0,0.6921268105506897,0.2263089716434478,0.2263089716434478,1.0,1.0,-2.8474385738372803,0.3821448385715484,2.4652936458587646,-0.2621294260025024,0.9027304649353028,0.9027304649353028,0.0,408.0935974121094,410.0,46747.82421875,0.0,3298.48779296875,1.0,280.3577575683594,283.4134826660156,295.164306640625,298.21112060546875,293.1499938964844,293.1499938964844,280.04998779296875,35924.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718233108520508,1.0,0.0,0.0,3.65975022315979,3.6597743034362793,8.937090569816064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.9306640625,0.0,1543.4742431640625,1895.4371337890625,0.0,3139.913330078125,0.9073954820632936,1.0,0.0,3.0,1.0,0.0
12405180,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.6144725680351257,0.2668656408786773,0.2531125247478485,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7630056738853455,0.5290138721466064,0.4358693361282348,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.682121992111206,0.3723310530185699,0.269742488861084,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.6514948606491089,0.3237076103687286,0.3199116289615631,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.5652731657028198,0.2116123437881469,1.0166327953338623,284.7749938964844,284.95001220703125,297.6065368652344,292.1173400878906,297.33251953125,297.252197265625,284.7733459472656,1.0,0.6926196813583374,0.2287231534719467,0.2287231534719467,1.0,1.0,-2.8481087684631348,0.3879023194313049,2.4602065086364746,-0.2565138936042785,0.8988091945648193,0.8988091945648193,0.0,409.0395202636719,410.0,47986.68359375,0.0,3304.4384765625,1.0,280.05816650390625,283.1988525390625,295.1654052734375,298.3052062988281,293.1499938964844,293.1499938964844,280.3500061035156,36140.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844121098518372,1.0,0.0,0.0,3.655261993408203,3.655286073684693,8.915183684621297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.91064453125,0.0,1540.0860595703125,1895.4371337890625,0.0,3257.91357421875,0.9065328240394592,1.0,0.0,3.0,1.0,0.0
12405240,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.6144725680351257,0.2668656408786773,0.2531125247478485,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7630056738853455,0.5290138721466064,0.4358693361282348,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.682121992111206,0.3723310530185699,0.269742488861084,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.6514948606491089,0.3237076103687286,0.3199116289615631,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.5652731657028198,0.2116123437881469,1.0166327953338623,284.7749938964844,284.95001220703125,297.6065368652344,292.1173400878906,297.33251953125,297.252197265625,284.7733459472656,1.0,0.6926196813583374,0.2287231534719467,0.2287231534719467,1.0,1.0,-2.8481087684631348,0.3879023194313049,2.4602065086364746,-0.2565138936042785,0.8988091945648193,0.8988091945648193,0.0,409.0395202636719,410.0,47986.68359375,0.0,3304.4384765625,1.0,280.05816650390625,283.1988525390625,295.1654052734375,298.3052062988281,293.1499938964844,293.1499938964844,280.3500061035156,36140.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844121098518372,1.0,0.0,0.0,3.655261993408203,3.655286073684693,8.915183684621297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.91064453125,0.0,1540.0860595703125,1895.4371337890625,0.0,3257.91357421875,0.9065328240394592,1.0,0.0,3.0,1.0,0.0
12405300,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6141085624694824,0.2667402029037475,0.2528016567230224,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7628376483917236,0.5291988253593445,0.4358083307743072,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.68256014585495,0.3734624981880188,0.270371675491333,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6513468027114868,0.3238171637058258,0.3198614120483398,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.56497722864151,0.2115412056446075,1.0158718824386597,284.89959716796875,284.95001220703125,297.5968017578125,292.1139831542969,297.3271484375,297.2480163574219,284.9085388183594,1.0,0.6927177906036377,0.2299302369356155,0.2299302369356155,1.0,1.0,-2.8474254608154297,0.3905827701091766,2.4568428993225098,-0.2537696957588196,0.8996493220329285,0.8996493220329285,0.0,409.3844604492188,410.0,46895.890625,0.0,3304.671875,1.0,280.30145263671875,283.3514709472656,295.0878601074219,298.0678405761719,293.1499938964844,293.1499938964844,280.3500061035156,36091.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877913773059845,1.0,0.0,0.0,3.65323805809021,3.65326189994812,8.905313393370307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.84716796875,0.0,1537.458740234375,1895.4371337890625,0.0,3197.0263671875,0.9061031937599182,1.0,0.0,3.0,1.0,0.0
12405360,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6142727136611938,0.2670456767082214,0.2529126703739166,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.763155996799469,0.5299199223518372,0.4362042248249054,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6835086345672607,0.3750279247760772,0.271333247423172,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.651625394821167,0.3242957592010498,0.3201594650745392,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.565130889415741,0.2117316275835037,1.0161869525909424,284.95147705078125,284.95001220703125,297.5871887207031,292.1106872558594,297.32598876953125,297.2492980957031,284.9532165527344,1.0,0.6929191946983337,0.2311334162950515,0.2311334162950515,1.0,1.0,-2.850005626678467,0.393962949514389,2.456042766571045,-0.25106942653656,0.9002240896224976,0.9002240896224976,0.0,409.22607421875,410.0,46771.8671875,0.0,3309.2890625,1.0,280.3422241210937,283.3988037109375,295.0780029296875,298.07586669921875,293.1499938964844,293.1499938964844,280.04998779296875,36024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739020824432373,1.0,0.0,0.0,3.653442144393921,3.65346622467041,8.906309290068748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.43115234375,0.0,1537.1864013671875,1895.4371337890625,0.0,3159.41064453125,0.9060765504837036,1.0,0.0,3.0,1.0,0.0
12405420,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6144101023674011,0.2668758928775787,0.2530056834220886,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7635975480079651,0.5303504467010498,0.4368371069431305,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6851863861083984,0.377320259809494,0.2731271684169769,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6520698070526123,0.3246796727180481,0.3207194805145263,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.565358579158783,0.211750715970993,1.0168838500976562,284.7810974121094,284.95001220703125,297.5683288574219,292.1044616699219,297.3168334960937,297.2430725097656,284.7797546386719,1.0,0.6933669447898865,0.2335397601127624,0.2335397601127624,1.0,1.0,-2.8546857833862305,0.400656133890152,2.4540297985076904,-0.2453955262899398,0.896610677242279,0.896610677242279,0.0,409.194091796875,410.0,47991.59765625,0.0,3318.89794921875,1.0,280.0578308105469,283.2050476074219,295.1344909667969,298.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,36181.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833631873130798,1.0,0.0,0.0,3.6475751399993896,3.647599220275879,8.877727282197156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.9541015625,0.0,1531.8321533203125,1895.4371337890625,0.0,3248.09033203125,0.9048475027084352,1.0,0.0,3.0,1.0,0.0
12405480,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6144101023674011,0.2668758928775787,0.2530056834220886,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7635975480079651,0.5303504467010498,0.4368371069431305,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6851863861083984,0.377320259809494,0.2731271684169769,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6520698070526123,0.3246796727180481,0.3207194805145263,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.565358579158783,0.211750715970993,1.0168838500976562,284.7810974121094,284.95001220703125,297.5683288574219,292.1044616699219,297.3168334960937,297.2430725097656,284.7797546386719,1.0,0.6933669447898865,0.2335397601127624,0.2335397601127624,1.0,1.0,-2.8546857833862305,0.400656133890152,2.4540297985076904,-0.2453955262899398,0.896610677242279,0.896610677242279,0.0,409.194091796875,410.0,47991.59765625,0.0,3318.89794921875,1.0,280.0578308105469,283.2050476074219,295.1344909667969,298.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,36181.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833631873130798,1.0,0.0,0.0,3.6475751399993896,3.647599220275879,8.877727282197156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.9541015625,0.0,1531.8321533203125,1895.4371337890625,0.0,3248.09033203125,0.9048475027084352,1.0,0.0,3.0,1.0,0.0
12405540,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6145616769790649,0.2673104107379913,0.2530880570411682,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7640244960784912,0.5314745903015137,0.437395691871643,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6868793964385986,0.3802498281002044,0.2749138474464416,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6525189280509949,0.3255285024642944,0.321250170469284,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.565581738948822,0.2120788246393203,1.0174477100372314,284.9613342285156,284.95001220703125,297.54998779296875,292.09869384765625,297.3134765625,297.2439880371094,284.9631652832031,1.0,0.6937650442123413,0.2359461188316345,0.2359461188316345,1.0,1.0,-2.859029054641724,0.4073400199413299,2.451689004898072,-0.2398277521133422,0.898185670375824,0.898185670375824,0.0,409.0619812011719,410.0,46801.26171875,0.0,3327.347900390625,1.0,280.3421325683594,283.407470703125,295.0662841796875,298.06170654296875,293.1499938964844,293.1499938964844,280.6499938964844,36039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733707666397095,1.0,0.0,0.0,3.645185232162476,3.645209312438965,8.866097687132424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.65771484375,0.0,1528.111572265625,1895.4371337890625,0.0,3154.427734375,0.9042430520057678,1.0,0.0,3.0,1.0,0.0
12405600,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6145616769790649,0.2673104107379913,0.2530880570411682,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7640244960784912,0.5314745903015137,0.437395691871643,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6868793964385986,0.3802498281002044,0.2749138474464416,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6525189280509949,0.3255285024642944,0.321250170469284,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.565581738948822,0.2120788246393203,1.0174477100372314,284.9613342285156,284.95001220703125,297.54998779296875,292.09869384765625,297.3134765625,297.2439880371094,284.9631652832031,1.0,0.6937650442123413,0.2359461188316345,0.2359461188316345,1.0,1.0,-2.859029054641724,0.4073400199413299,2.451689004898072,-0.2398277521133422,0.898185670375824,0.898185670375824,0.0,409.0619812011719,410.0,46801.26171875,0.0,3327.347900390625,1.0,280.3421325683594,283.407470703125,295.0662841796875,298.06170654296875,293.1499938964844,293.1499938964844,280.6499938964844,36039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733707666397095,1.0,0.0,0.0,3.645185232162476,3.645209312438965,8.866097687132424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.65771484375,0.0,1528.111572265625,1895.4371337890625,0.0,3154.427734375,0.9042430520057678,1.0,0.0,3.0,1.0,0.0
12405660,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.6157963275909424,0.2687097787857055,0.2541121244430542,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7654848694801331,0.5338835716247559,0.4390519559383392,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6896231174468994,0.3841831088066101,0.2774612605571747,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.653913140296936,0.327293336391449,0.3226673007011413,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.5668607950210571,0.213101789355278,1.0210578441619873,285.1649475097656,284.95001220703125,297.5321044921875,292.09326171875,297.3186950683594,297.25592041015625,285.1670227050781,1.0,0.6946483850479126,0.2382477074861526,0.2382477074861526,1.0,1.0,-2.87169885635376,0.4156788885593414,2.456019878387451,-0.2344326823949813,0.90269672870636,0.90269672870636,0.0,408.1408996582031,410.0,45678.75,0.0,3349.520751953125,1.0,280.6417541503906,283.6280822753906,295.0499572753906,297.9602966308594,293.1499938964844,293.1499938964844,280.3500061035156,35809.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617092967033386,1.0,0.0,0.0,3.6515297889709473,3.6515536308288574,8.896987537809764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.07763671875,0.0,1533.44384765625,1895.4371337890625,0.0,3045.036865234375,0.905509889125824,1.0,0.0,3.0,1.0,0.0
12405720,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.6157963275909424,0.2687097787857055,0.2541121244430542,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7654848694801331,0.5338835716247559,0.4390519559383392,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6896231174468994,0.3841831088066101,0.2774612605571747,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.653913140296936,0.327293336391449,0.3226673007011413,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.5668607950210571,0.213101789355278,1.0210578441619873,285.1649475097656,284.95001220703125,297.5321044921875,292.09326171875,297.3186950683594,297.25592041015625,285.1670227050781,1.0,0.6946483850479126,0.2382477074861526,0.2382477074861526,1.0,1.0,-2.87169885635376,0.4156788885593414,2.456019878387451,-0.2344326823949813,0.90269672870636,0.90269672870636,0.0,408.1408996582031,410.0,45678.75,0.0,3349.520751953125,1.0,280.6417541503906,283.6280822753906,295.0499572753906,297.9602966308594,293.1499938964844,293.1499938964844,280.3500061035156,35809.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617092967033386,1.0,0.0,0.0,3.6515297889709473,3.6515536308288574,8.896987537809764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.07763671875,0.0,1533.44384765625,1895.4371337890625,0.0,3045.036865234375,0.905509889125824,1.0,0.0,3.0,1.0,0.0
12405780,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.616522490978241,0.2691079676151275,0.2548125982284546,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7664560079574585,0.5350272059440613,0.4403689801692962,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6918308138847351,0.3870532810688019,0.2797354757785797,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6549521684646606,0.3283269107341766,0.3239305317401886,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5678393244743347,0.2136795669794082,1.0245386362075806,284.9991149902344,284.95001220703125,297.5145263671875,292.0881042480469,297.3142395019531,297.2554626464844,284.9978332519531,1.0,0.6957042813301086,0.2405492812395095,0.2405492812395095,1.0,1.0,-2.8828489780426025,0.4237513244152069,2.459097623825073,-0.2287465333938598,0.9020279049873352,0.9020279049873352,0.0,407.9972229003906,410.0,47039.8359375,0.0,3372.387451171875,1.0,280.3577880859375,283.43585205078125,295.12847900390625,298.1879577636719,293.1499938964844,293.1499938964844,280.04998779296875,35909.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738738298416138,1.0,0.0,0.0,3.655741691589356,3.6557655334472656,8.917523928175797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.52197265625,0.0,1538.8858642578125,1895.4371337890625,0.0,3159.145751953125,0.9064909815788268,1.0,0.0,3.0,1.0,0.0
12405840,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.616522490978241,0.2691079676151275,0.2548125982284546,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7664560079574585,0.5350272059440613,0.4403689801692962,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6918308138847351,0.3870532810688019,0.2797354757785797,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6549521684646606,0.3283269107341766,0.3239305317401886,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5678393244743347,0.2136795669794082,1.0245386362075806,284.9991149902344,284.95001220703125,297.5145263671875,292.0881042480469,297.3142395019531,297.2554626464844,284.9978332519531,1.0,0.6957042813301086,0.2405492812395095,0.2405492812395095,1.0,1.0,-2.8828489780426025,0.4237513244152069,2.459097623825073,-0.2287465333938598,0.9020279049873352,0.9020279049873352,0.0,407.9972229003906,410.0,47039.8359375,0.0,3372.387451171875,1.0,280.3577880859375,283.43585205078125,295.12847900390625,298.1879577636719,293.1499938964844,293.1499938964844,280.04998779296875,35909.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738738298416138,1.0,0.0,0.0,3.655741691589356,3.6557655334472656,8.917523928175797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.52197265625,0.0,1538.8858642578125,1895.4371337890625,0.0,3159.145751953125,0.9064909815788268,1.0,0.0,3.0,1.0,0.0
12405900,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6163747906684875,0.2688483595848083,0.2547343075275421,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7664269208908081,0.5349568724632263,0.4405032396316528,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6924217939376831,0.3880060911178589,0.2805242240428924,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6550236940383911,0.3284192383289337,0.3241710066795349,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.5678463578224182,0.2136586606502533,1.024998664855957,284.85894775390625,284.95001220703125,297.505859375,292.0856018066406,297.3079833984375,297.2499694824219,284.8497619628906,1.0,0.6960614323616028,0.241700068116188,0.241700068116188,1.0,1.0,-2.88473916053772,0.4269892275333404,2.457750082015991,-0.225889965891838,0.9000721573829651,0.9000721573829651,0.0,408.367919921875,410.0,48181.63671875,0.0,3378.2041015625,1.0,280.1010437011719,283.27020263671875,295.1582946777344,298.3501281738281,293.1499938964844,293.1499938964844,280.04998779296875,36014.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828877806663513,1.0,0.0,0.0,3.655292272567749,3.6553163528442383,8.915332045944524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.912109375,0.0,1539.1728515625,1895.4371337890625,0.0,3243.6376953125,0.9064236879348756,1.0,0.0,3.0,1.0,0.0
12405960,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.6159247756004333,0.2683653831481933,0.2543869316577911,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.766089141368866,0.5345526337623596,0.4402920007705688,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.6927100419998169,0.3887196481227875,0.2810886800289154,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.654816746711731,0.3282772302627563,0.3241401612758636,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.5675387382507324,0.2134519666433334,1.024504542350769,284.8060913085937,284.95001220703125,297.49725341796875,292.0831604003906,297.2999267578125,297.2420654296875,284.80450439453125,1.0,0.6962503790855408,0.2427625060081482,0.2427625060081482,1.0,1.0,-2.884074211120605,0.4294582903385162,2.454616069793701,-0.223236858844757,0.8985356688499451,0.8985356688499451,0.0,408.941650390625,410.0,48311.18359375,0.0,3379.591064453125,1.0,280.05810546875,283.2225036621094,295.1342468261719,298.292236328125,293.1499938964844,293.1499938964844,280.3500061035156,36111.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871780037879944,1.0,0.0,0.0,3.6523303985595694,3.65235447883606,8.900889838514559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.44921875,0.0,1536.5966796875,1895.4371337890625,0.0,3283.806884765625,0.9058585166931152,1.0,0.0,3.0,1.0,0.0
12406020,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6157284379005432,0.2685537040233612,0.254208356142044,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7660771012306213,0.5351549983024597,0.4403846263885498,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6940076351165771,0.3913651704788208,0.2826429605484009,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6549445986747742,0.3288744390010834,0.3244113624095917,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.5674242377281189,0.213600754737854,1.0242637395858765,284.98150634765625,284.95001220703125,297.480224609375,292.07843017578125,297.29461669921875,297.2400817871094,284.9831848144531,1.0,0.6965687870979309,0.2448873668909073,0.2448873668909073,1.0,1.0,-2.885885238647461,0.4351079165935516,2.450777292251587,-0.2181315571069717,0.9003470540046692,0.9003470540046692,0.0,409.1872253417969,410.0,47094.515625,0.0,3384.630126953125,1.0,280.3421936035156,283.4212646484375,295.0478210449219,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35987.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771145939826965,1.0,0.0,0.0,3.6518919467926025,3.651916027069092,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.46826171875,0.0,1535.1839599609375,1895.4371337890625,0.0,3189.5341796875,0.9057050347328186,1.0,0.0,3.0,1.0,0.0
12406080,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6157284379005432,0.2685537040233612,0.254208356142044,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7660771012306213,0.5351549983024597,0.4403846263885498,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6940076351165771,0.3913651704788208,0.2826429605484009,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6549445986747742,0.3288744390010834,0.3244113624095917,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.5674242377281189,0.213600754737854,1.0242637395858765,284.98150634765625,284.95001220703125,297.480224609375,292.07843017578125,297.29461669921875,297.2400817871094,284.9831848144531,1.0,0.6965687870979309,0.2448873668909073,0.2448873668909073,1.0,1.0,-2.885885238647461,0.4351079165935516,2.450777292251587,-0.2181315571069717,0.9003470540046692,0.9003470540046692,0.0,409.1872253417969,410.0,47094.515625,0.0,3384.630126953125,1.0,280.3421936035156,283.4212646484375,295.0478210449219,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35987.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771145939826965,1.0,0.0,0.0,3.6518919467926025,3.651916027069092,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.46826171875,0.0,1535.1839599609375,1895.4371337890625,0.0,3189.5341796875,0.9057050347328186,1.0,0.0,3.0,1.0,0.0
12406140,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6158304214477539,0.2683598697185516,0.2542883455753326,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7663519978523254,0.5352806448936462,0.440777450799942,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.6955640316009521,0.393548846244812,0.2843758761882782,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.6553528904914856,0.3292234241962433,0.3249510824680328,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.5676261186599731,0.2136080861091613,1.0249651670455933,284.81072998046875,284.95001220703125,297.4634094238281,292.07391357421875,297.2864685058594,297.23455810546875,284.80938720703125,1.0,0.6970033645629883,0.2470122128725052,0.2470122128725052,1.0,1.0,-2.8901188373565674,0.4413397908210754,2.4487791061401367,-0.2127728462219238,0.8971253633499146,0.8971253633499146,0.0,409.2220764160156,410.0,48325.21484375,0.0,3393.780517578125,1.0,280.0578308105469,283.22705078125,295.1045227050781,298.2487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36140.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866628408432007,1.0,0.0,0.0,3.647548675537109,3.64757251739502,8.877597679202154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.416015625,0.0,1531.49462890625,1895.4371337890625,0.0,3278.9853515625,0.904813289642334,1.0,0.0,3.0,1.0,0.0
12406200,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6158304214477539,0.2683598697185516,0.2542883455753326,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7663519978523254,0.5352806448936462,0.440777450799942,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.6955640316009521,0.393548846244812,0.2843758761882782,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.6553528904914856,0.3292234241962433,0.3249510824680328,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.5676261186599731,0.2136080861091613,1.0249651670455933,284.81072998046875,284.95001220703125,297.4634094238281,292.07391357421875,297.2864685058594,297.23455810546875,284.80938720703125,1.0,0.6970033645629883,0.2470122128725052,0.2470122128725052,1.0,1.0,-2.8901188373565674,0.4413397908210754,2.4487791061401367,-0.2127728462219238,0.8971253633499146,0.8971253633499146,0.0,409.2220764160156,410.0,48325.21484375,0.0,3393.780517578125,1.0,280.0578308105469,283.22705078125,295.1045227050781,298.2487487792969,293.1499938964844,293.1499938964844,280.3500061035156,36140.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866628408432007,1.0,0.0,0.0,3.647548675537109,3.64757251739502,8.877597679202154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.416015625,0.0,1531.49462890625,1895.4371337890625,0.0,3278.9853515625,0.904813289642334,1.0,0.0,3.0,1.0,0.0
12406260,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6159366965293884,0.2687575221061706,0.2543429732322693,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7666183114051819,0.5361096858978271,0.4411019682884216,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6971244215965271,0.3963738083839416,0.2860871255397796,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6557535529136658,0.330022931098938,0.325439989566803,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5677978992462158,0.2139028161764145,1.0254104137420654,284.9886779785156,284.95001220703125,297.44683837890625,292.0695495605469,297.2836608886719,297.2356872558594,284.99041748046875,1.0,0.6973611116409302,0.2491667419672012,0.2491667419672012,1.0,1.0,-2.8938143253326416,0.4475671947002411,2.446247100830078,-0.2074849903583526,0.8990518450737,0.8990518450737,0.0,409.14166259765625,410.0,47121.640625,0.0,3401.248046875,1.0,280.3421630859375,283.42730712890625,295.0374450683594,298.0520935058594,293.1499938964844,293.1499938964844,280.6499938964844,35998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767379522323608,1.0,0.0,0.0,3.646708011627197,3.6467318534851074,8.873506089912553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.07275390625,0.0,1529.495361328125,1895.4371337890625,0.0,3186.002685546875,0.9045547246932985,1.0,0.0,3.0,1.0,0.0
12406320,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6159366965293884,0.2687575221061706,0.2543429732322693,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7666183114051819,0.5361096858978271,0.4411019682884216,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6971244215965271,0.3963738083839416,0.2860871255397796,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6557535529136658,0.330022931098938,0.325439989566803,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.5677978992462158,0.2139028161764145,1.0254104137420654,284.9886779785156,284.95001220703125,297.44683837890625,292.0695495605469,297.2836608886719,297.2356872558594,284.99041748046875,1.0,0.6973611116409302,0.2491667419672012,0.2491667419672012,1.0,1.0,-2.8938143253326416,0.4475671947002411,2.446247100830078,-0.2074849903583526,0.8990518450737,0.8990518450737,0.0,409.14166259765625,410.0,47121.640625,0.0,3401.248046875,1.0,280.3421630859375,283.42730712890625,295.0374450683594,298.0520935058594,293.1499938964844,293.1499938964844,280.6499938964844,35998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767379522323608,1.0,0.0,0.0,3.646708011627197,3.6467318534851074,8.873506089912553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.07275390625,0.0,1529.495361328125,1895.4371337890625,0.0,3186.002685546875,0.9045547246932985,1.0,0.0,3.0,1.0,0.0
12406380,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.6171125173568726,0.2701139748096466,0.2553313672542572,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7679323554039001,0.5382230281829834,0.4425245523452759,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6997365951538086,0.400212824344635,0.2885687351226806,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.6571107506752014,0.3317335247993469,0.3268088698387146,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.5690202713012695,0.2148868590593338,1.0288584232330322,285.1897277832031,284.95001220703125,297.4304504394531,292.0653381347656,297.2889709472656,297.2473449707031,285.1916809082031,1.0,0.6981915831565857,0.2513212561607361,0.2513212561607361,1.0,1.0,-2.905779361724853,0.4557725489139557,2.4500069618225098,-0.202042281627655,0.9038774371147156,0.9038774371147156,0.0,408.24749755859375,410.0,45983.50390625,0.0,3422.4248046875,1.0,280.64178466796875,283.645751953125,295.02197265625,297.9505920410156,293.1499938964844,293.1499938964844,280.3500061035156,35771.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650705218315125,1.0,0.0,0.0,3.6544840335845934,3.654508113861084,8.911389386412338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.7138671875,0.0,1536.450439453125,1895.4371337890625,0.0,3076.567138671875,0.9061441421508788,1.0,0.0,3.0,1.0,0.0
12406440,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.6171125173568726,0.2701139748096466,0.2553313672542572,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7679323554039001,0.5382230281829834,0.4425245523452759,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.6997365951538086,0.400212824344635,0.2885687351226806,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.6571107506752014,0.3317335247993469,0.3268088698387146,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.5690202713012695,0.2148868590593338,1.0288584232330322,285.1897277832031,284.95001220703125,297.4304504394531,292.0653381347656,297.2889709472656,297.2473449707031,285.1916809082031,1.0,0.6981915831565857,0.2513212561607361,0.2513212561607361,1.0,1.0,-2.905779361724853,0.4557725489139557,2.4500069618225098,-0.202042281627655,0.9038774371147156,0.9038774371147156,0.0,408.24749755859375,410.0,45983.50390625,0.0,3422.4248046875,1.0,280.64178466796875,283.645751953125,295.02197265625,297.9505920410156,293.1499938964844,293.1499938964844,280.3500061035156,35771.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650705218315125,1.0,0.0,0.0,3.6544840335845934,3.654508113861084,8.911389386412338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.7138671875,0.0,1536.450439453125,1895.4371337890625,0.0,3076.567138671875,0.9061441421508788,1.0,0.0,3.0,1.0,0.0
12406500,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6177069544792175,0.2705057561397552,0.2558730840682983,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7686010599136353,0.5389335751533508,0.4433108568191528,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7010330557823181,0.4018087983131408,0.2898420095443725,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6578279137611389,0.3324044942855835,0.3275891244411468,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.5697059035301208,0.2152850329875946,1.0310490131378174,285.0699157714844,284.95001220703125,297.4223022460937,292.06329345703125,297.2889709472656,297.2497863769531,285.0616455078125,1.0,0.6987444758415222,0.2523985207080841,0.2523985207080841,1.0,1.0,-2.912648677825928,0.4601077735424042,2.452540874481201,-0.1991868615150451,0.9035462737083436,0.9035462737083436,0.0,407.9323425292969,410.0,47155.72265625,0.0,3435.607177734375,1.0,280.3984680175781,283.496826171875,295.0961303710937,298.18707275390625,293.1499938964844,293.1499938964844,280.3500061035156,35813.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723476529121399,1.0,0.0,0.0,3.6582887172698975,3.6583127975463854,8.929955015446467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.79150390625,0.0,1541.01318359375,1895.4371337890625,0.0,3144.83154296875,0.9069700837135316,1.0,0.0,3.0,1.0,0.0
12406560,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6177835464477539,0.2704632580280304,0.255991667509079,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7687501907348633,0.5390662550926208,0.4436044096946716,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7017935514450073,0.4029406309127807,0.2907556593418121,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6580992341041565,0.3326980173587799,0.3280133903026581,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.569935142993927,0.2154179513454437,1.032152533531189,285.02264404296875,284.95001220703125,297.4142150878906,292.061279296875,297.284912109375,297.2469482421875,285.0213623046875,1.0,0.6991833448410034,0.25337815284729,0.25337815284729,1.0,1.0,-2.916146755218506,0.4634332358837127,2.4527134895324707,-0.1965693682432174,0.9035130739212036,0.9035130739212036,0.0,408.1292419433594,410.0,47349.375,0.0,3444.10205078125,1.0,280.357666015625,283.4523620605469,295.1011657714844,298.1789855957031,293.1499938964844,293.1499938964844,280.04998779296875,35872.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770973086357117,1.0,0.0,0.0,3.660063982009888,3.660088062286377,8.93862363682274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.716796875,0.0,1543.43701171875,1895.4371337890625,0.0,3189.3720703125,0.907432734966278,1.0,0.0,3.0,1.0,0.0
