time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6171382069587708,0.2696722745895386,0.2555232048034668,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7682124972343445,0.5382758378982544,0.4432833790779114,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7024868726730347,0.4043673276901245,0.291966825723648,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6578897833824158,0.3325732350349426,0.3281542062759399,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.5695566534996033,0.2151312679052353,1.031879186630249,284.8287353515625,284.95001220703125,297.39813232421875,292.05731201171875,297.27099609375,297.23370361328125,284.8270874023437,1.0,0.6996481418609619,0.2553374469280243,0.2553374469280243,1.0,1.0,-2.9164347648620605,0.4684906005859375,2.447944164276123,-0.1914801150560379,0.9003148078918457,0.9003148078918457,0.0,409.1098327636719,410.0,48622.90234375,0.0,3449.558837890625,1.0,280.0581359863281,283.23809814453125,295.1077880859375,298.28436279296875,293.1499938964844,293.1499938964844,279.75,36074.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902731537818909,1.0,0.0,0.0,3.658037424087525,3.6580615043640137,8.928727197599073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.69287109375,0.0,1542.68408203125,1895.4371337890625,0.0,3312.761962890625,0.9071090221405028,1.0,0.0,3.0,1.0,0.0
12406680,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.6171382069587708,0.2696722745895386,0.2555232048034668,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7682124972343445,0.5382758378982544,0.4432833790779114,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7024868726730347,0.4043673276901245,0.291966825723648,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6578897833824158,0.3325732350349426,0.3281542062759399,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.5695566534996033,0.2151312679052353,1.031879186630249,284.8287353515625,284.95001220703125,297.39813232421875,292.05731201171875,297.27099609375,297.23370361328125,284.8270874023437,1.0,0.6996481418609619,0.2553374469280243,0.2553374469280243,1.0,1.0,-2.9164347648620605,0.4684906005859375,2.447944164276123,-0.1914801150560379,0.9003148078918457,0.9003148078918457,0.0,409.1098327636719,410.0,48622.90234375,0.0,3449.558837890625,1.0,280.0581359863281,283.23809814453125,295.1077880859375,298.28436279296875,293.1499938964844,293.1499938964844,279.75,36074.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902731537818909,1.0,0.0,0.0,3.658037424087525,3.6580615043640137,8.928727197599073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.69287109375,0.0,1542.68408203125,1895.4371337890625,0.0,3312.761962890625,0.9071090221405028,1.0,0.0,3.0,1.0,0.0
12406740,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.6159142851829529,0.2683426737785339,0.2544855177402496,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304016113281,0.7670485973358154,0.536592960357666,0.4421397149562835,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.7025455832481384,0.4050822854042053,0.292605459690094,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.6570993661880493,0.3318276703357696,0.3276339769363403,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.5684543251991272,0.2143106758594513,1.0289998054504397,284.6305847167969,284.95001220703125,297.38214111328125,292.0534362792969,297.2535400390625,297.21588134765625,284.6288757324219,1.0,0.6995291113853455,0.2572967112064361,0.2572967112064361,1.0,1.0,-2.910256862640381,0.4720188975334167,2.43823790550232,-0.1865205615758896,0.8944389820098877,0.8944389820098877,0.0,410.258056640625,410.0,49758.3046875,0.0,3441.900146484375,1.0,279.7582092285156,283.02252197265625,295.0947570800781,298.3470153808594,293.1499938964844,293.1499938964844,280.04998779296875,36329.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009795784950256,1.0,0.0,0.0,3.646573543548584,3.646597623825073,8.872852390595654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.9287109375,0.0,1531.8216552734375,1895.4371337890625,0.0,3412.7138671875,0.9047168493270874,1.0,0.0,3.0,1.0,0.0
12406800,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.6159142851829529,0.2683426737785339,0.2544855177402496,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304016113281,0.7670485973358154,0.536592960357666,0.4421397149562835,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.630615234375,0.7025455832481384,0.4050822854042053,0.292605459690094,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.6570993661880493,0.3318276703357696,0.3276339769363403,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63140869140625,0.5684543251991272,0.2143106758594513,1.0289998054504397,284.6305847167969,284.95001220703125,297.38214111328125,292.0534362792969,297.2535400390625,297.21588134765625,284.6288757324219,1.0,0.6995291113853455,0.2572967112064361,0.2572967112064361,1.0,1.0,-2.910256862640381,0.4720188975334167,2.43823790550232,-0.1865205615758896,0.8944389820098877,0.8944389820098877,0.0,410.258056640625,410.0,49758.3046875,0.0,3441.900146484375,1.0,279.7582092285156,283.02252197265625,295.0947570800781,298.3470153808594,293.1499938964844,293.1499938964844,280.04998779296875,36329.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009795784950256,1.0,0.0,0.0,3.646573543548584,3.646597623825073,8.872852390595654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.9287109375,0.0,1531.8216552734375,1895.4371337890625,0.0,3412.7138671875,0.9047168493270874,1.0,0.0,3.0,1.0,0.0
12406860,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.6154269576072693,0.2681903839111328,0.2539637386798858,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7665948867797852,0.5363425612449646,0.4415013790130615,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7033507227897644,0.407054603099823,0.2936517298221588,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.6568995714187622,0.331989586353302,0.3274476528167724,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.567872941493988,0.2140527665615081,1.0267642736434937,284.8040466308594,284.95001220703125,297.36627197265625,292.04962158203125,297.2468566894531,297.2117614746094,284.8056640625,1.0,0.6992682218551636,0.2593124210834503,0.2593124210834503,1.0,1.0,-2.907061815261841,0.4764120876789093,2.430649757385254,-0.1815667152404785,0.8938686847686768,0.8938686847686768,0.0,410.3611755371094,410.0,48425.25390625,0.0,3435.51220703125,1.0,280.0421142578125,283.2211303710937,295.0117492675781,298.1114501953125,293.1499938964844,293.1499938964844,280.3500061035156,36232.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894355893135071,1.0,0.0,0.0,3.63702654838562,3.6370503902435294,8.826452813082142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7216796875,0.0,1520.5150146484375,1895.4371337890625,0.0,3304.928955078125,0.9025489091873168,1.0,0.0,3.0,1.0,0.0
12406920,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.6154269576072693,0.2681903839111328,0.2539637386798858,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7665948867797852,0.5363425612449646,0.4415013790130615,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7033507227897644,0.407054603099823,0.2936517298221588,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.6568995714187622,0.331989586353302,0.3274476528167724,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.567872941493988,0.2140527665615081,1.0267642736434937,284.8040466308594,284.95001220703125,297.36627197265625,292.04962158203125,297.2468566894531,297.2117614746094,284.8056640625,1.0,0.6992682218551636,0.2593124210834503,0.2593124210834503,1.0,1.0,-2.907061815261841,0.4764120876789093,2.430649757385254,-0.1815667152404785,0.8938686847686768,0.8938686847686768,0.0,410.3611755371094,410.0,48425.25390625,0.0,3435.51220703125,1.0,280.0421142578125,283.2211303710937,295.0117492675781,298.1114501953125,293.1499938964844,293.1499938964844,280.3500061035156,36232.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894355893135071,1.0,0.0,0.0,3.63702654838562,3.6370503902435294,8.826452813082142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.7216796875,0.0,1520.5150146484375,1895.4371337890625,0.0,3304.928955078125,0.9025489091873168,1.0,0.0,3.0,1.0,0.0
12406980,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6163421869277954,0.2692278325557709,0.2546294331550598,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7675201892852783,0.5377020239830017,0.4422751665115356,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7055299878120422,0.4103038012981415,0.2956898212432861,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6579623222351074,0.3333008289337158,0.328397274017334,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5686730146408081,0.2146684527397155,1.0283918380737305,285.0042724609375,284.95001220703125,297.3504333496094,292.0458374023437,297.250244140625,297.220703125,285.0062255859375,1.0,0.6995687484741211,0.2613281011581421,0.2613281011581421,1.0,1.0,-2.914494752883911,0.4834027886390686,2.431091785430908,-0.1763469874858856,0.896213173866272,0.896213173866272,0.0,409.3224792480469,410.0,47186.74609375,0.0,3446.34716796875,1.0,280.3416442871094,283.4403686523437,294.9964294433594,298.0002136230469,293.1499938964844,293.1499938964844,280.6499938964844,36024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765164613723755,1.0,0.0,0.0,3.6353776454925537,3.635401487350464,8.818452101877483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.1787109375,0.0,1517.14013671875,1895.4371337890625,0.0,3183.926025390625,0.902044713497162,1.0,0.0,3.0,1.0,0.0
12407040,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6163421869277954,0.2692278325557709,0.2546294331550598,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7675201892852783,0.5377020239830017,0.4422751665115356,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7055299878120422,0.4103038012981415,0.2956898212432861,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6579623222351074,0.3333008289337158,0.328397274017334,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5686730146408081,0.2146684527397155,1.0283918380737305,285.0042724609375,284.95001220703125,297.3504333496094,292.0458374023437,297.250244140625,297.220703125,285.0062255859375,1.0,0.6995687484741211,0.2613281011581421,0.2613281011581421,1.0,1.0,-2.914494752883911,0.4834027886390686,2.431091785430908,-0.1763469874858856,0.896213173866272,0.896213173866272,0.0,409.3224792480469,410.0,47186.74609375,0.0,3446.34716796875,1.0,280.3416442871094,283.4403686523437,294.9964294433594,298.0002136230469,293.1499938964844,293.1499938964844,280.6499938964844,36024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765164613723755,1.0,0.0,0.0,3.6353776454925537,3.635401487350464,8.818452101877483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.1787109375,0.0,1517.14013671875,1895.4371337890625,0.0,3183.926025390625,0.902044713497162,1.0,0.0,3.0,1.0,0.0
12407100,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.6170055866241455,0.2699616551399231,0.2551746964454651,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.7681935429573059,0.5386938452720642,0.4429360926151275,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.706812858581543,0.4121662378311157,0.2968864738941192,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.6587114334106445,0.3342029750347137,0.3291241824626922,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.5693461894989014,0.2151875793933868,1.0302135944366455,285.14996337890625,284.95001220703125,297.3425598144531,292.0439758300781,297.2535400390625,297.2272644042969,285.15948486328125,1.0,0.6999400854110718,0.2623359560966491,0.2623359560966491,1.0,1.0,-2.920583724975586,0.4874945282936096,2.433089256286621,-0.1736476570367813,0.8989525437355042,0.8989525437355042,0.0,408.7581481933594,410.0,46121.19921875,0.0,3456.677490234375,1.0,280.5983581542969,283.609130859375,294.9747314453125,297.8621826171875,293.1499938964844,293.1499938964844,280.6499938964844,35888.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685920834541321,1.0,0.0,0.0,3.637862682342529,3.63788652420044,8.830512570057181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.2265625,0.0,1518.87255859375,1895.4371337890625,0.0,3109.603271484375,0.9025421738624572,1.0,0.0,3.0,1.0,0.0
12407160,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.6178373694419861,0.2708313763141632,0.2558928430080414,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.7690391540527344,0.5398780107498169,0.4438118040561676,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.708263635635376,0.4141805469989776,0.2982359528541565,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.6596306562423706,0.3352574408054352,0.3300381600856781,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.570222020149231,0.2158387303352356,1.0327528715133667,285.2076721191406,284.95001220703125,297.33465576171875,292.0421142578125,297.2578125,297.235107421875,285.2096862792969,1.0,0.7004714012145996,0.2632718980312347,0.2632718980312347,1.0,1.0,-2.9284555912017822,0.4918647110462188,2.4365909099578857,-0.1710679531097412,0.9012959599494934,0.9012959599494934,0.0,408.137451171875,410.0,46063.09765625,0.0,3470.618408203125,1.0,280.6417541503906,283.66021728515625,294.9990234375,297.9285583496094,293.1499938964844,293.1499938964844,280.3500061035156,35770.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653591275215149,1.0,0.0,0.0,3.643189191818237,3.643213033676148,8.856389968059375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.357421875,0.0,1523.8868408203125,1895.4371337890625,0.0,3079.2744140625,0.903618574142456,1.0,0.0,3.0,1.0,0.0
12407220,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6186019778251648,0.2712756991386413,0.256663978099823,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7698230147361755,0.5405784249305725,0.4448062181472778,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7101964950561523,0.4167707860469818,0.3003507256507873,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6607143878936768,0.3363150656223297,0.3313586413860321,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.5712565779685974,0.2164592742919922,1.0365355014801023,285.0422058105469,284.95001220703125,297.31890869140625,292.0383605957031,297.2549743652344,297.2361755371094,285.0409240722656,1.0,0.7015280723571777,0.2651437819004059,0.2651437819004059,1.0,1.0,-2.939476490020752,0.4994588196277618,2.4400177001953125,-0.1657942831516266,0.9012035727500916,0.9012035727500916,0.0,408.0098571777344,410.0,47445.6015625,0.0,3493.904052734375,1.0,280.3578491210937,283.4680480957031,295.0809631347656,298.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,35858.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780544400215149,1.0,0.0,0.0,3.64928150177002,3.6493053436279297,8.886034947863664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.16259765625,0.0,1531.3094482421875,1895.4371337890625,0.0,3198.3447265625,0.9050113558769226,1.0,0.0,3.0,1.0,0.0
12407280,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6186019778251648,0.2712756991386413,0.256663978099823,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7698230147361755,0.5405784249305725,0.4448062181472778,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7101964950561523,0.4167707860469818,0.3003507256507873,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6607143878936768,0.3363150656223297,0.3313586413860321,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.5712565779685974,0.2164592742919922,1.0365355014801023,285.0422058105469,284.95001220703125,297.31890869140625,292.0383605957031,297.2549743652344,297.2361755371094,285.0409240722656,1.0,0.7015280723571777,0.2651437819004059,0.2651437819004059,1.0,1.0,-2.939476490020752,0.4994588196277618,2.4400177001953125,-0.1657942831516266,0.9012035727500916,0.9012035727500916,0.0,408.0098571777344,410.0,47445.6015625,0.0,3493.904052734375,1.0,280.3578491210937,283.4680480957031,295.0809631347656,298.1639099121094,293.1499938964844,293.1499938964844,280.04998779296875,35858.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780544400215149,1.0,0.0,0.0,3.64928150177002,3.6493053436279297,8.886034947863664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.16259765625,0.0,1531.3094482421875,1895.4371337890625,0.0,3198.3447265625,0.9050113558769226,1.0,0.0,3.0,1.0,0.0
12407340,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6179662942886353,0.2705012559890747,0.2562269866466522,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7691738605499268,0.5395987629890442,0.4443387985229492,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7107335925102234,0.418060153722763,0.3014563024044037,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.660499632358551,0.3361998200416565,0.331528902053833,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.5709015727043152,0.2162020951509475,1.0364660024642944,284.8487854003906,284.95001220703125,297.3031616210937,292.0346069335937,297.2421569824219,297.2242736816406,284.8471374511719,1.0,0.7020197510719299,0.267015665769577,0.267015665769577,1.0,1.0,-2.9397494792938232,0.504432201385498,2.435317277908325,-0.1607816070318222,0.8982773423194885,0.8982773423194885,0.0,409.055908203125,410.0,48729.80859375,0.0,3499.701416015625,1.0,280.0582275390625,283.2540283203125,295.0869140625,298.2699890136719,293.1499938964844,293.1499938964844,280.3500061035156,36053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916037678718567,1.0,0.0,0.0,3.647993087768554,3.648017168045044,8.879762276592373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5087890625,0.0,1531.340576171875,1895.4371337890625,0.0,3325.20263671875,0.9048489928245544,1.0,0.0,3.0,1.0,0.0
12407400,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.6179662942886353,0.2705012559890747,0.2562269866466522,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7691738605499268,0.5395987629890442,0.4443387985229492,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7107335925102234,0.418060153722763,0.3014563024044037,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.660499632358551,0.3361998200416565,0.331528902053833,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.5709015727043152,0.2162020951509475,1.0364660024642944,284.8487854003906,284.95001220703125,297.3031616210937,292.0346069335937,297.2421569824219,297.2242736816406,284.8471374511719,1.0,0.7020197510719299,0.267015665769577,0.267015665769577,1.0,1.0,-2.9397494792938232,0.504432201385498,2.435317277908325,-0.1607816070318222,0.8982773423194885,0.8982773423194885,0.0,409.055908203125,410.0,48729.80859375,0.0,3499.701416015625,1.0,280.0582275390625,283.2540283203125,295.0869140625,298.2699890136719,293.1499938964844,293.1499938964844,280.3500061035156,36053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916037678718567,1.0,0.0,0.0,3.647993087768554,3.648017168045044,8.879762276592373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5087890625,0.0,1531.340576171875,1895.4371337890625,0.0,3325.20263671875,0.9048489928245544,1.0,0.0,3.0,1.0,0.0
12407460,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6177050471305847,0.2706315219402313,0.2560060322284698,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7688807845115662,0.5396838188171387,0.4440270662307739,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7116873860359192,0.420401006937027,0.3027836382389068,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6605339050292969,0.3367062211036682,0.3317230939865112,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.5706943273544312,0.2162875980138778,1.0359917879104614,285.0203552246094,284.95001220703125,297.2873840332031,292.03082275390625,297.2374267578125,297.2226867675781,285.0218505859375,1.0,0.702242910861969,0.268740713596344,0.268740713596344,1.0,1.0,-2.94029188156128,0.509122908115387,2.431168794631958,-0.1563432961702346,0.9005824327468872,0.9005824327468872,0.0,409.3777160644531,410.0,47492.921875,0.0,3502.480712890625,1.0,280.3421630859375,283.4493408203125,295.0009460449219,298.0421447753906,293.1499938964844,293.1499938964844,280.04998779296875,35930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817192912101746,1.0,0.0,0.0,3.649723529815674,3.649747610092163,8.888187608135922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.89892578125,0.0,1532.3394775390625,1895.4371337890625,0.0,3232.690673828125,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12407520,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6177050471305847,0.2706315219402313,0.2560060322284698,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7688807845115662,0.5396838188171387,0.4440270662307739,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7116873860359192,0.420401006937027,0.3027836382389068,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6605339050292969,0.3367062211036682,0.3317230939865112,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.5706943273544312,0.2162875980138778,1.0359917879104614,285.0203552246094,284.95001220703125,297.2873840332031,292.03082275390625,297.2374267578125,297.2226867675781,285.0218505859375,1.0,0.702242910861969,0.268740713596344,0.268740713596344,1.0,1.0,-2.94029188156128,0.509122908115387,2.431168794631958,-0.1563432961702346,0.9005824327468872,0.9005824327468872,0.0,409.3777160644531,410.0,47492.921875,0.0,3502.480712890625,1.0,280.3421630859375,283.4493408203125,295.0009460449219,298.0421447753906,293.1499938964844,293.1499938964844,280.04998779296875,35930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817192912101746,1.0,0.0,0.0,3.649723529815674,3.649747610092163,8.888187608135922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.89892578125,0.0,1532.3394775390625,1895.4371337890625,0.0,3232.690673828125,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
12407580,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.617730438709259,0.2703666388988495,0.2560290396213531,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7688764333724976,0.5392829179763794,0.4440036416053772,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7128897309303284,0.4222594499588012,0.3043028116226196,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6608425378799438,0.3369366526603699,0.3321629166603088,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.570789098739624,0.2162156850099563,1.0363773107528689,284.8480224609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2298889160156,297.2176513671875,284.8465576171875,1.0,0.7025586366653442,0.2704657614231109,0.2704657614231109,1.0,1.0,-2.943112134933472,0.5143802762031555,2.428731679916382,-0.1516354084014892,0.8978456854820251,0.8978456854820251,0.0,409.4663391113281,410.0,48729.30859375,0.0,3509.04931640625,1.0,280.0578308105469,283.25372314453125,295.05743408203125,298.2259216308594,293.1499938964844,293.1499938964844,280.3500061035156,36082.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891200602054596,1.0,0.0,0.0,3.647526502609253,3.647550582885742,8.877490245140507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.59521484375,0.0,1531.03759765625,1895.4371337890625,0.0,3321.43359375,0.9047678709030152,1.0,0.0,3.0,1.0,0.0
12407640,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.617730438709259,0.2703666388988495,0.2560290396213531,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7688764333724976,0.5392829179763794,0.4440036416053772,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7128897309303284,0.4222594499588012,0.3043028116226196,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6608425378799438,0.3369366526603699,0.3321629166603088,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.570789098739624,0.2162156850099563,1.0363773107528689,284.8480224609375,284.95001220703125,297.27154541015625,292.0269775390625,297.2298889160156,297.2176513671875,284.8465576171875,1.0,0.7025586366653442,0.2704657614231109,0.2704657614231109,1.0,1.0,-2.943112134933472,0.5143802762031555,2.428731679916382,-0.1516354084014892,0.8978456854820251,0.8978456854820251,0.0,409.4663391113281,410.0,48729.30859375,0.0,3509.04931640625,1.0,280.0578308105469,283.25372314453125,295.05743408203125,298.2259216308594,293.1499938964844,293.1499938964844,280.3500061035156,36082.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891200602054596,1.0,0.0,0.0,3.647526502609253,3.647550582885742,8.877490245140507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.59521484375,0.0,1531.03759765625,1895.4371337890625,0.0,3321.43359375,0.9047678709030152,1.0,0.0,3.0,1.0,0.0
12407700,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.6175331473350525,0.2703448235988617,0.2558487057685852,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7686658501625061,0.5392054319381714,0.4437623620033264,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7132911086082458,0.423338770866394,0.3049022555351257,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6608070731163025,0.3371164500713348,0.3322018384933471,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.5706308484077454,0.2162067145109176,1.0359549522399902,284.9721069335937,284.95001220703125,297.2635803222656,292.0250244140625,297.22705078125,297.2162475585937,284.9805603027344,1.0,0.7026156187057495,0.2713283002376556,0.2713283002376556,1.0,1.0,-2.94281005859375,0.5165873169898987,2.426222801208496,-0.1494079381227493,0.8991681337356567,0.8991681337356567,0.0,409.6458740234375,410.0,47628.86328125,0.0,3509.27978515625,1.0,280.3012390136719,283.4047241210937,294.9940795898437,298.010009765625,293.1499938964844,293.1499938964844,280.3500061035156,36019.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884932816028595,1.0,0.0,0.0,3.646965503692627,3.646989583969116,8.874760055732622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.6923828125,0.0,1529.937744140625,1895.4371337890625,0.0,3262.789794921875,0.9046528339385986,1.0,0.0,3.0,1.0,0.0
12407760,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6177606582641602,0.2706885933876037,0.256019115447998,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7688767313957214,0.5395990014076233,0.4439201951026916,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7141088247299194,0.4248317778110504,0.3058203160762787,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6611430048942566,0.3376159369945526,0.3325399160385132,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.5708511471748352,0.2164258956909179,1.0364580154418943,285.0223693847656,284.95001220703125,297.255615234375,292.0230712890625,297.22735595703125,297.2189636230469,285.0238952636719,1.0,0.702781617641449,0.2722085416316986,0.2722085416316986,1.0,1.0,-2.945347547531128,0.5195611715316772,2.425786256790161,-0.1470703780651092,0.9001976251602173,0.9001976251602173,0.0,409.4143981933594,410.0,47502.765625,0.0,3513.65869140625,1.0,280.34228515625,283.4508972167969,294.9908142089844,298.028564453125,293.1499938964844,293.1499938964844,280.6499938964844,35944.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812851905822754,1.0,0.0,0.0,3.64872932434082,3.6487534046173096,8.883346254151547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.1142578125,0.0,1531.3365478515625,1895.4371337890625,0.0,3228.62353515625,0.90496826171875,1.0,0.0,3.0,1.0,0.0
12407820,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.6188578605651855,0.2719756960868835,0.2569445371627807,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.7699479460716248,0.5412033200263977,0.4449386894702911,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.7163258194923401,0.4284971058368683,0.3081701993942261,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.6624289751052856,0.3392123579978943,0.3338022530078888,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.571976900100708,0.2173334658145904,1.0395619869232178,285.2196044921875,284.95001220703125,297.2396240234375,292.01904296875,297.2323608398437,297.2301025390625,285.2214050292969,1.0,0.7034807205200195,0.2739689946174621,0.2739689946174621,1.0,1.0,-2.955965995788574,0.5269477963447571,2.429018259048462,-0.14215087890625,0.9053975939750672,0.9053975939750672,0.0,408.514892578125,410.0,46343.37890625,0.0,3532.398193359375,1.0,280.6418151855469,283.6662902832031,294.9754638671875,297.9259033203125,293.1499938964844,293.1499938964844,280.3500061035156,35723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696007132530212,1.0,0.0,0.0,3.658311367034912,3.658335447311402,8.930065291679057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.3466796875,0.0,1540.362060546875,1895.4371337890625,0.0,3119.06494140625,0.9069668054580688,1.0,0.0,3.0,1.0,0.0
12407880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.6188578605651855,0.2719756960868835,0.2569445371627807,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.7699479460716248,0.5412033200263977,0.4449386894702911,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.7163258194923401,0.4284971058368683,0.3081701993942261,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.6624289751052856,0.3392123579978943,0.3338022530078888,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.571976900100708,0.2173334658145904,1.0395619869232178,285.2196044921875,284.95001220703125,297.2396240234375,292.01904296875,297.2323608398437,297.2301025390625,285.2214050292969,1.0,0.7034807205200195,0.2739689946174621,0.2739689946174621,1.0,1.0,-2.955965995788574,0.5269477963447571,2.429018259048462,-0.14215087890625,0.9053975939750672,0.9053975939750672,0.0,408.514892578125,410.0,46343.37890625,0.0,3532.398193359375,1.0,280.6418151855469,283.6662902832031,294.9754638671875,297.9259033203125,293.1499938964844,293.1499938964844,280.3500061035156,35723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696007132530212,1.0,0.0,0.0,3.658311367034912,3.658335447311402,8.930065291679057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.3466796875,0.0,1540.362060546875,1895.4371337890625,0.0,3119.06494140625,0.9069668054580688,1.0,0.0,3.0,1.0,0.0
12407940,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6194618940353394,0.2722565531730652,0.2575494050979614,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.770516037940979,0.5415450930595398,0.4456164240837097,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7180054783821106,0.4310072064399719,0.3102177083492279,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.663325846195221,0.3400430083274841,0.3348880112171173,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.572793185710907,0.2177864462137222,1.042521834373474,285.0511779785156,284.95001220703125,297.2234802246094,292.014892578125,297.2290344238281,297.2305908203125,285.0498352050781,1.0,0.704341471195221,0.2757294774055481,0.2757294774055481,1.0,1.0,-2.964986801147461,0.5339600443840027,2.431026697158813,-0.1370264142751693,0.9054003357887268,0.9054003357887268,0.0,408.40130615234375,410.0,47716.09765625,0.0,3551.648193359375,1.0,280.35772705078125,283.4718322753906,295.0541076660156,298.15386962890625,293.1499938964844,293.1499938964844,280.04998779296875,35826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814811706542969,1.0,0.0,0.0,3.665573835372925,3.665598154067993,8.96555661711318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.369140625,0.0,1549.26318359375,1895.4371337890625,0.0,3230.460205078125,0.9086341857910156,1.0,0.0,3.0,1.0,0.0
12408000,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6194618940353394,0.2722565531730652,0.2575494050979614,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.770516037940979,0.5415450930595398,0.4456164240837097,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7180054783821106,0.4310072064399719,0.3102177083492279,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.663325846195221,0.3400430083274841,0.3348880112171173,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.572793185710907,0.2177864462137222,1.042521834373474,285.0511779785156,284.95001220703125,297.2234802246094,292.014892578125,297.2290344238281,297.2305908203125,285.0498352050781,1.0,0.704341471195221,0.2757294774055481,0.2757294774055481,1.0,1.0,-2.964986801147461,0.5339600443840027,2.431026697158813,-0.1370264142751693,0.9054003357887268,0.9054003357887268,0.0,408.40130615234375,410.0,47716.09765625,0.0,3551.648193359375,1.0,280.35772705078125,283.4718322753906,295.0541076660156,298.15386962890625,293.1499938964844,293.1499938964844,280.04998779296875,35826.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814811706542969,1.0,0.0,0.0,3.665573835372925,3.665598154067993,8.96555661711318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.369140625,0.0,1549.26318359375,1895.4371337890625,0.0,3230.460205078125,0.9086341857910156,1.0,0.0,3.0,1.0,0.0
12408060,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6187418103218079,0.2713657319545746,0.256999522447586,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7697362899780273,0.5403072237968445,0.4449277520179748,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7184624671936035,0.4322637021541595,0.3112932741641998,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6629930734634399,0.3397641777992248,0.3348923623561859,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.5723111033439636,0.2174133062362671,1.041885495185852,284.8558654785156,284.95001220703125,297.2071838378906,292.0106201171875,297.21630859375,297.21893310546875,284.8541564941406,1.0,0.7046669125556946,0.2772854268550873,0.2772854268550873,1.0,1.0,-2.96389389038086,0.5378687977790833,2.426025152206421,-0.1327796280384063,0.9025526642799376,0.9025526642799376,0.0,409.3951721191406,410.0,48993.60546875,0.0,3554.223876953125,1.0,280.05810546875,283.2561340332031,295.0607604980469,298.25958251953125,293.1499938964844,293.1499938964844,279.75,36028.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945844769477844,1.0,0.0,0.0,3.665220499038696,3.6652448177337646,8.963828008745622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.88232421875,0.0,1550.3856201171875,1895.4371337890625,0.0,3353.0537109375,0.9086849689483644,1.0,0.0,3.0,1.0,0.0
12408120,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6187418103218079,0.2713657319545746,0.256999522447586,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7697362899780273,0.5403072237968445,0.4449277520179748,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7184624671936035,0.4322637021541595,0.3112932741641998,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6629930734634399,0.3397641777992248,0.3348923623561859,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.5723111033439636,0.2174133062362671,1.041885495185852,284.8558654785156,284.95001220703125,297.2071838378906,292.0106201171875,297.21630859375,297.21893310546875,284.8541564941406,1.0,0.7046669125556946,0.2772854268550873,0.2772854268550873,1.0,1.0,-2.96389389038086,0.5378687977790833,2.426025152206421,-0.1327796280384063,0.9025526642799376,0.9025526642799376,0.0,409.3951721191406,410.0,48993.60546875,0.0,3554.223876953125,1.0,280.05810546875,283.2561340332031,295.0607604980469,298.25958251953125,293.1499938964844,293.1499938964844,279.75,36028.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945844769477844,1.0,0.0,0.0,3.665220499038696,3.6652448177337646,8.963828008745622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.88232421875,0.0,1550.3856201171875,1895.4371337890625,0.0,3353.0537109375,0.9086849689483644,1.0,0.0,3.0,1.0,0.0
12408180,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6174464821815491,0.2699295282363891,0.255869448184967,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.7683641910552979,0.5382387638092041,0.4434691071510315,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.7184242606163025,0.4329144358634949,0.3118751645088196,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6620663404464722,0.3388471007347107,0.3342163562774658,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.5711070895195007,0.2165008634328842,1.0386102199554443,284.65631103515625,284.95001220703125,297.19073486328125,292.00616455078125,297.2002868652344,297.2030639648437,284.654541015625,1.0,0.7044082880020142,0.2788413763046264,0.2788413763046264,1.0,1.0,-2.956427574157715,0.5401137471199036,2.416313886642456,-0.1288182437419891,0.8970082402229309,0.8970082402229309,0.0,410.5439453125,410.0,50130.87890625,0.0,3543.531005859375,1.0,279.7581481933594,283.0390014648437,295.0473937988281,298.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,36283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905268371105194,1.0,0.0,0.0,3.655466318130493,3.6554903984069824,8.916180718188116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.39013671875,0.0,1541.3817138671875,1895.4371337890625,0.0,3452.6416015625,0.9066729545593262,1.0,0.0,3.0,1.0,0.0
12408240,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6174464821815491,0.2699295282363891,0.255869448184967,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.7683641910552979,0.5382387638092041,0.4434691071510315,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.7184242606163025,0.4329144358634949,0.3118751645088196,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6620663404464722,0.3388471007347107,0.3342163562774658,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.5711070895195007,0.2165008634328842,1.0386102199554443,284.65631103515625,284.95001220703125,297.19073486328125,292.00616455078125,297.2002868652344,297.2030639648437,284.654541015625,1.0,0.7044082880020142,0.2788413763046264,0.2788413763046264,1.0,1.0,-2.956427574157715,0.5401137471199036,2.416313886642456,-0.1288182437419891,0.8970082402229309,0.8970082402229309,0.0,410.5439453125,410.0,50130.87890625,0.0,3543.531005859375,1.0,279.7581481933594,283.0390014648437,295.0473937988281,298.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,36283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905268371105194,1.0,0.0,0.0,3.655466318130493,3.6554903984069824,8.916180718188116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.39013671875,0.0,1541.3817138671875,1895.4371337890625,0.0,3452.6416015625,0.9066729545593262,1.0,0.0,3.0,1.0,0.0
12408300,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6168898344039917,0.2695756256580353,0.2553381323814392,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.7677727937698364,0.5376377105712891,0.4427479803562164,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7185119986534119,0.4336766004562378,0.3122045397758484,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.6616643667221069,0.3386460840702057,0.3338516056537628,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.570523202419281,0.2161855399608612,1.036699891090393,284.7782592773437,284.95001220703125,297.18243408203125,292.0038757324219,297.1954345703125,297.1991577148437,284.7864990234375,1.0,0.7041484117507935,0.2796193361282348,0.2796193361282348,1.0,1.0,-2.9524247646331787,0.5411654114723206,2.411259174346924,-0.1269446611404419,0.8970163464546204,0.8970163464546204,0.0,410.8607177734375,410.0,48962.43359375,0.0,3536.314208984375,1.0,280.0014343261719,283.1893310546875,294.97216796875,298.07958984375,293.1499938964844,293.1499938964844,280.04998779296875,36246.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982532620429993,1.0,0.0,0.0,3.650468349456787,3.650492429733277,8.891815923561808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.68408203125,0.0,1535.533203125,1895.4371337890625,0.0,3387.29638671875,0.9055880904197692,1.0,0.0,3.0,1.0,0.0
12408360,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.6168888211250305,0.2696781456470489,0.2552574574947357,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.767733097076416,0.5376279950141907,0.4425418674945831,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7191236019134521,0.4349580407142639,0.3129444122314453,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.6617529392242432,0.3388514518737793,0.3338775932788849,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.5704368352890015,0.2161602079868316,1.0359922647476196,284.8271484375,284.95001220703125,297.174072265625,292.00152587890625,297.1944580078125,297.2003479003906,284.82861328125,1.0,0.7040181159973145,0.2804751992225647,0.2804751992225647,1.0,1.0,-2.952099561691284,0.5433687567710876,2.408730745315552,-0.1247556284070015,0.8967301249504089,0.8967301249504089,0.0,410.6238708496094,410.0,48775.8828125,0.0,3534.39990234375,1.0,280.04229736328125,283.2353210449219,294.9638366699219,298.0850524902344,293.1499938964844,293.1499938964844,280.3500061035156,36190.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937941789627075,1.0,0.0,0.0,3.6474993228912354,3.6475234031677246,8.877357799974561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.07421875,0.0,1531.814697265625,1895.4371337890625,0.0,3345.67138671875,0.9048601388931274,1.0,0.0,3.0,1.0,0.0
12408420,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6177303194999695,0.2706250548362732,0.2558407783508301,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7685002684593201,0.5386286973953247,0.4430301785469055,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7210960388183594,0.4383670091629028,0.3150805234909057,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6627365350723267,0.340019553899765,0.334689736366272,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5711677074432373,0.216709703207016,1.0373046398162842,285.0247497558594,284.95001220703125,297.1571960449219,291.9967041015625,297.1984558105469,297.2103881835937,285.0265808105469,1.0,0.7042104601860046,0.2821869552135467,0.2821869552135467,1.0,1.0,-2.958603620529175,0.5496814250946045,2.4089221954345703,-0.1200082600116729,0.8993316292762756,0.8993316292762756,0.0,409.5437622070313,410.0,47520.8828125,0.0,3543.24365234375,1.0,280.3417358398437,283.45245361328125,294.9474792480469,297.9717102050781,293.1499938964844,293.1499938964844,280.6499938964844,35989.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880928099155426,1.0,0.0,0.0,3.647172927856445,3.647196769714356,8.875769026417402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.6318359375,0.0,1529.9443359375,1895.4371337890625,0.0,3225.27783203125,0.9046571254730223,1.0,0.0,3.0,1.0,0.0
