time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6177303194999695,0.2706250548362732,0.2558407783508301,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7685002684593201,0.5386286973953247,0.4430301785469055,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7210960388183594,0.4383670091629028,0.3150805234909057,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6627365350723267,0.340019553899765,0.334689736366272,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5711677074432373,0.216709703207016,1.0373046398162842,285.0247497558594,284.95001220703125,297.1571960449219,291.9967041015625,297.1984558105469,297.2103881835937,285.0265808105469,1.0,0.7042104601860046,0.2821869552135467,0.2821869552135467,1.0,1.0,-2.958603620529175,0.5496814250946045,2.4089221954345703,-0.1200082600116729,0.8993316292762756,0.8993316292762756,0.0,409.5437622070313,410.0,47520.8828125,0.0,3543.24365234375,1.0,280.3417358398437,283.45245361328125,294.9474792480469,297.9717102050781,293.1499938964844,293.1499938964844,280.6499938964844,35989.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880928099155426,1.0,0.0,0.0,3.647172927856445,3.647196769714356,8.875769026417402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.6318359375,0.0,1529.9443359375,1895.4371337890625,0.0,3225.27783203125,0.9046571254730223,1.0,0.0,3.0,1.0,0.0
12408540,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6191568374633789,0.2721545696258545,0.2570312023162842,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7698653340339661,0.5404474139213562,0.4442818462848663,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.723563551902771,0.4424467980861664,0.3177593052387237,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.6643365621566772,0.3418406546115875,0.3362011611461639,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5726593732833862,0.2178276032209396,1.0414148569107056,285.22576904296875,284.95001220703125,297.1401062011719,291.9916381835937,297.2060241699219,297.2251892089844,285.2276611328125,1.0,0.7050241827964783,0.2838986814022064,0.2838986814022064,1.0,1.0,-2.9717764854431152,0.5577791929244995,2.4139974117279053,-0.1149142608046531,0.9046435356140136,0.9046435356140136,0.0,408.3193359375,410.0,46380.87890625,0.0,3566.111328125,1.0,280.64178466796875,283.6705017089844,294.9486999511719,297.8976745605469,293.1499938964844,293.1499938964844,280.3500061035156,35742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697949647903442,1.0,0.0,0.0,3.656025886535645,3.656049966812134,8.918911476030189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1337890625,0.0,1537.9549560546875,1895.4371337890625,0.0,3120.887451171875,0.9064714312553406,1.0,0.0,3.0,1.0,0.0
12408600,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6191568374633789,0.2721545696258545,0.2570312023162842,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7698653340339661,0.5404474139213562,0.4442818462848663,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.723563551902771,0.4424467980861664,0.3177593052387237,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.6643365621566772,0.3418406546115875,0.3362011611461639,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.5726593732833862,0.2178276032209396,1.0414148569107056,285.22576904296875,284.95001220703125,297.1401062011719,291.9916381835937,297.2060241699219,297.2251892089844,285.2276611328125,1.0,0.7050241827964783,0.2838986814022064,0.2838986814022064,1.0,1.0,-2.9717764854431152,0.5577791929244995,2.4139974117279053,-0.1149142608046531,0.9046435356140136,0.9046435356140136,0.0,408.3193359375,410.0,46380.87890625,0.0,3566.111328125,1.0,280.64178466796875,283.6705017089844,294.9486999511719,297.8976745605469,293.1499938964844,293.1499938964844,280.3500061035156,35742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697949647903442,1.0,0.0,0.0,3.656025886535645,3.656049966812134,8.918911476030189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.1337890625,0.0,1537.9549560546875,1895.4371337890625,0.0,3120.887451171875,0.9064714312553406,1.0,0.0,3.0,1.0,0.0
12408660,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6198621392250061,0.2725234627723694,0.2577397227287292,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7704827785491943,0.540797770023346,0.4449936747550964,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7253089547157288,0.4451783895492553,0.3199849128723144,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6653270125389099,0.342746764421463,0.3373835384845733,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.5736318826675415,0.2183951437473297,1.0449665784835815,285.0595703125,284.95001220703125,297.1227111816406,291.986328125,297.2041320800781,297.2279357910156,285.05828857421875,1.0,0.7059999108314514,0.2853417694568634,0.2853417694568634,1.0,1.0,-2.98201322555542,0.5644280314445496,2.4175851345062256,-0.1103966236114502,0.9047744274139404,0.9047744274139404,0.0,408.17913818359375,410.0,47773.26171875,0.0,3588.0712890625,1.0,280.35772705078125,283.4776306152344,295.0287170410156,298.1313781738281,293.1499938964844,293.1499938964844,280.04998779296875,35831.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824298977851868,1.0,0.0,0.0,3.663092851638794,3.663116931915283,8.95342338935734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.57958984375,0.0,1546.51953125,1895.4371337890625,0.0,3239.348388671875,0.9080837368965148,1.0,0.0,3.0,1.0,0.0
12408720,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6198621392250061,0.2725234627723694,0.2577397227287292,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7704827785491943,0.540797770023346,0.4449936747550964,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7253089547157288,0.4451783895492553,0.3199849128723144,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6653270125389099,0.342746764421463,0.3373835384845733,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.5736318826675415,0.2183951437473297,1.0449665784835815,285.0595703125,284.95001220703125,297.1227111816406,291.986328125,297.2041320800781,297.2279357910156,285.05828857421875,1.0,0.7059999108314514,0.2853417694568634,0.2853417694568634,1.0,1.0,-2.98201322555542,0.5644280314445496,2.4175851345062256,-0.1103966236114502,0.9047744274139404,0.9047744274139404,0.0,408.17913818359375,410.0,47773.26171875,0.0,3588.0712890625,1.0,280.35772705078125,283.4776306152344,295.0287170410156,298.1313781738281,293.1499938964844,293.1499938964844,280.04998779296875,35831.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824298977851868,1.0,0.0,0.0,3.663092851638794,3.663116931915283,8.95342338935734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.57958984375,0.0,1546.51953125,1895.4371337890625,0.0,3239.348388671875,0.9080837368965148,1.0,0.0,3.0,1.0,0.0
12408780,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6191511750221252,0.2716444134712219,0.257215291261673,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7696619629859924,0.5394910573959351,0.4442631006240845,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.725796639919281,0.4465793073177337,0.3211710155010223,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6649894714355469,0.3424709737300873,0.3374059796333313,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5732056498527527,0.2180778384208679,1.0446449518203735,284.86553955078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1924133300781,297.2179870605469,284.8638610839844,1.0,0.7064047455787659,0.2867848873138428,0.2867848873138428,1.0,1.0,-2.9814250469207764,0.5682033896446228,2.413221836090088,-0.1063710749149322,0.9020654559135436,0.9020654559135436,0.0,409.2352600097656,410.0,49064.5390625,0.0,3592.09814453125,1.0,280.05810546875,283.2628173828125,295.0331115722656,298.23638916015625,293.1499938964844,293.1499938964844,279.75,36025.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959832191467285,1.0,0.0,0.0,3.662863492965698,3.662887573242188,8.952302437137405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.16796875,0.0,1547.716796875,1895.4371337890625,0.0,3366.11376953125,0.908155918121338,1.0,0.0,3.0,1.0,0.0
12408840,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6191511750221252,0.2716444134712219,0.257215291261673,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7696619629859924,0.5394910573959351,0.4442631006240845,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.725796639919281,0.4465793073177337,0.3211710155010223,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6649894714355469,0.3424709737300873,0.3374059796333313,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5732056498527527,0.2180778384208679,1.0446449518203735,284.86553955078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1924133300781,297.2179870605469,284.8638610839844,1.0,0.7064047455787659,0.2867848873138428,0.2867848873138428,1.0,1.0,-2.9814250469207764,0.5682033896446228,2.413221836090088,-0.1063710749149322,0.9020654559135436,0.9020654559135436,0.0,409.2352600097656,410.0,49064.5390625,0.0,3592.09814453125,1.0,280.05810546875,283.2628173828125,295.0331115722656,298.23638916015625,293.1499938964844,293.1499938964844,279.75,36025.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959832191467285,1.0,0.0,0.0,3.662863492965698,3.662887573242188,8.952302437137405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.16796875,0.0,1547.716796875,1895.4371337890625,0.0,3366.11376953125,0.908155918121338,1.0,0.0,3.0,1.0,0.0
12408900,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.6185829639434814,0.2709881961345672,0.2567356526851654,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.7690305709838867,0.5385062098503113,0.4436095356941223,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.7258670926094055,0.4470379054546356,0.3215845227241516,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.6645938158035278,0.3420750498771667,0.3371554017066955,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.5727139711380005,0.2177003920078277,1.0434497594833374,284.7213439941406,284.95001220703125,297.0960693359375,291.97784423828125,297.1850280761719,297.2110900878906,284.7122802734375,1.0,0.7063798904418945,0.2875064611434936,0.2875064611434936,1.0,1.0,-2.9786863327026367,0.569441020488739,2.409245491027832,-0.1044849082827568,0.8991478085517883,0.8991478085517883,0.0,409.8145446777344,410.0,50148.765625,0.0,3588.93505859375,1.0,279.80096435546875,283.09503173828125,295.047119140625,298.3705749511719,293.1499938964844,293.1499938964844,279.75,36157.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037880301475524,1.0,0.0,0.0,3.659568071365357,3.659592390060425,8.93620210717927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.521484375,0.0,1545.0201416015625,1895.4371337890625,0.0,3438.867919921875,0.9074722528457642,1.0,0.0,3.0,1.0,0.0
12408960,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.6178396344184875,0.2702001929283142,0.2560836374759674,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7682223916053772,0.5373221039772034,0.4427320659160614,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664123535156,0.7257853746414185,0.4473464787006378,0.3218396306037903,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.6640234589576721,0.3415226340293884,0.336710125207901,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.5720136761665344,0.2171868681907653,1.041512131690979,284.6664428710937,284.95001220703125,297.0870361328125,291.9748840332031,297.1767883300781,297.2030639648437,284.6646728515625,1.0,0.7061901092529297,0.288231760263443,0.288231760263443,1.0,1.0,-2.974106550216675,0.5701936483383179,2.4039127826690674,-0.1026724129915237,0.896660566329956,0.896660566329956,0.0,410.452880859375,410.0,50210.078125,0.0,3581.986572265625,1.0,279.758056640625,283.0459289550781,295.0174560546875,298.29718017578125,293.1499938964844,293.1499938964844,280.04998779296875,36274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069098830223083,1.0,0.0,0.0,3.65342116355896,3.653445243835449,8.90620640348061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.39599609375,0.0,1539.0362548828125,1895.4371337890625,0.0,3467.904052734375,0.9062104225158693,1.0,0.0,3.0,1.0,0.0
12409020,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.617260217666626,0.2699305415153503,0.2554596066474914,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7675195932388306,0.5365889072418213,0.4417135417461395,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7264997363090515,0.4495370388031006,0.3230045139789581,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6636685729026794,0.3414852619171142,0.3363353610038757,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.571338415145874,0.216850534081459,1.038936734199524,284.8367004394531,284.95001220703125,297.0686950683594,291.9686889648437,297.171142578125,297.2010498046875,284.8381652832031,1.0,0.7058190703392029,0.289682388305664,0.289682388305664,1.0,1.0,-2.969757556915283,0.5729888081550598,2.396768808364868,-0.0990401729941368,0.8965080380439758,0.8965080380439758,0.0,410.5810852050781,410.0,48853.51171875,0.0,3572.982177734375,1.0,280.04217529296875,283.24169921875,294.9318542480469,298.05792236328125,293.1499938964844,293.1499938964844,280.3500061035156,36179.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955860137939453,1.0,0.0,0.0,3.645878553390503,3.645902395248413,8.869470207173435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.125,0.0,1529.93017578125,1895.4371337890625,0.0,3362.405517578125,0.904490292072296,1.0,0.0,3.0,1.0,0.0
12409080,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.617260217666626,0.2699305415153503,0.2554596066474914,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.7675195932388306,0.5365889072418213,0.4417135417461395,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7264997363090515,0.4495370388031006,0.3230045139789581,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6636685729026794,0.3414852619171142,0.3363353610038757,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.571338415145874,0.216850534081459,1.038936734199524,284.8367004394531,284.95001220703125,297.0686950683594,291.9686889648437,297.171142578125,297.2010498046875,284.8381652832031,1.0,0.7058190703392029,0.289682388305664,0.289682388305664,1.0,1.0,-2.969757556915283,0.5729888081550598,2.396768808364868,-0.0990401729941368,0.8965080380439758,0.8965080380439758,0.0,410.5810852050781,410.0,48853.51171875,0.0,3572.982177734375,1.0,280.04217529296875,283.24169921875,294.9318542480469,298.05792236328125,293.1499938964844,293.1499938964844,280.3500061035156,36179.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955860137939453,1.0,0.0,0.0,3.645878553390503,3.645902395248413,8.869470207173435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.125,0.0,1529.93017578125,1895.4371337890625,0.0,3362.405517578125,0.904490292072296,1.0,0.0,3.0,1.0,0.0
12409140,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6180749535560608,0.2708513140678406,0.2560214698314667,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7682149410247803,0.5374511480331421,0.4420945048332214,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7284711599349976,0.4531123042106628,0.3252533674240112,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6646193265914917,0.3426085412502289,0.3371065855026245,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.5720604062080383,0.217398852109909,1.040251851081848,285.03375244140625,284.95001220703125,297.04998779296875,291.9621887207031,297.1751403808594,297.2116394042969,285.0355834960937,1.0,0.7060179710388184,0.2911329865455627,0.2911329865455627,1.0,1.0,-2.9761738777160645,0.578682541847229,2.397491216659546,-0.0948644876480102,0.8992266654968262,0.8992266654968262,0.0,409.5286865234375,410.0,47596.5234375,0.0,3581.859130859375,1.0,280.3417358398437,283.4584045410156,294.9134216308594,297.9423828125,293.1499938964844,293.1499938964844,280.6499938964844,35976.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828064203262329,1.0,0.0,0.0,3.646020650863648,3.6460447311401367,8.870161991580972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.94384765625,0.0,1528.57177734375,1895.4371337890625,0.0,3242.87548828125,0.904390811920166,1.0,0.0,3.0,1.0,0.0
12409200,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6180749535560608,0.2708513140678406,0.2560214698314667,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7682149410247803,0.5374511480331421,0.4420945048332214,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7284711599349976,0.4531123042106628,0.3252533674240112,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6646193265914917,0.3426085412502289,0.3371065855026245,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.5720604062080383,0.217398852109909,1.040251851081848,285.03375244140625,284.95001220703125,297.04998779296875,291.9621887207031,297.1751403808594,297.2116394042969,285.0355834960937,1.0,0.7060179710388184,0.2911329865455627,0.2911329865455627,1.0,1.0,-2.9761738777160645,0.578682541847229,2.397491216659546,-0.0948644876480102,0.8992266654968262,0.8992266654968262,0.0,409.5286865234375,410.0,47596.5234375,0.0,3581.859130859375,1.0,280.3417358398437,283.4584045410156,294.9134216308594,297.9423828125,293.1499938964844,293.1499938964844,280.6499938964844,35976.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828064203262329,1.0,0.0,0.0,3.646020650863648,3.6460447311401367,8.870161991580972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.94384765625,0.0,1528.57177734375,1895.4371337890625,0.0,3242.87548828125,0.904390811920166,1.0,0.0,3.0,1.0,0.0
12409260,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6194766163825989,0.2723541259765625,0.2571882903575897,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7695096135139465,0.5391232967376709,0.4432314932346344,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7309481501579285,0.4573647677898407,0.3280506134033203,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6661909222602844,0.3443832397460937,0.3385752439498901,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5735440254211426,0.2185143679380417,1.0443549156188965,285.23394775390625,284.95001220703125,297.028076171875,291.9543762207031,297.1819152832031,297.226806640625,285.2358093261719,1.0,0.7068315744400024,0.2926042377948761,0.2926042377948761,1.0,1.0,-2.989238977432251,0.5862526893615723,2.4029862880706787,-0.0902404561638832,0.9046427011489868,0.9046427011489868,0.0,408.3185729980469,410.0,46453.484375,0.0,3604.76171875,1.0,280.6417541503906,283.6758117675781,294.9122314453125,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35730.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718241453170776,1.0,0.0,0.0,3.655338525772095,3.655362606048584,8.915557145883213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2880859375,0.0,1537.0960693359375,1895.4371337890625,0.0,3139.921630859375,0.9063089489936828,1.0,0.0,3.0,1.0,0.0
12409320,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6194766163825989,0.2723541259765625,0.2571882903575897,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7695096135139465,0.5391232967376709,0.4432314932346344,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.7309481501579285,0.4573647677898407,0.3280506134033203,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.6661909222602844,0.3443832397460937,0.3385752439498901,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5735440254211426,0.2185143679380417,1.0443549156188965,285.23394775390625,284.95001220703125,297.028076171875,291.9543762207031,297.1819152832031,297.226806640625,285.2358093261719,1.0,0.7068315744400024,0.2926042377948761,0.2926042377948761,1.0,1.0,-2.989238977432251,0.5862526893615723,2.4029862880706787,-0.0902404561638832,0.9046427011489868,0.9046427011489868,0.0,408.3185729980469,410.0,46453.484375,0.0,3604.76171875,1.0,280.6417541503906,283.6758117675781,294.9122314453125,297.865966796875,293.1499938964844,293.1499938964844,280.3500061035156,35730.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718241453170776,1.0,0.0,0.0,3.655338525772095,3.655362606048584,8.915557145883213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2880859375,0.0,1537.0960693359375,1895.4371337890625,0.0,3139.921630859375,0.9063089489936828,1.0,0.0,3.0,1.0,0.0
12409380,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6201568245887756,0.2726936638355255,0.2578719854354858,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7700537443161011,0.5393284559249878,0.4438270926475525,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7327131628990173,0.4602281153202057,0.3303760886192322,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6671438217163086,0.3452340364456177,0.3397087156772613,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.574504554271698,0.2190757691860199,1.0478885173797607,285.0672912597656,284.95001220703125,297.0003662109375,291.9443359375,297.1780090332031,297.2299194335937,285.06597900390625,1.0,0.707800567150116,0.2940754890441894,0.2940754890441894,1.0,1.0,-2.999321222305298,0.5930397510528564,2.4062814712524414,-0.0855071991682052,0.904873788356781,0.904873788356781,0.0,408.19378662109375,410.0,47846.96484375,0.0,3626.632568359375,1.0,280.35772705078125,283.4826965332031,294.9880065917969,298.0959777832031,293.1499938964844,293.1499938964844,280.04998779296875,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88470858335495,1.0,0.0,0.0,3.662851572036743,3.662875652313232,8.952244456850167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.23046875,0.0,1546.159423828125,1895.4371337890625,0.0,3260.690185546875,0.9080213904380798,1.0,0.0,3.0,1.0,0.0
12409440,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6201568245887756,0.2726936638355255,0.2578719854354858,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7700537443161011,0.5393284559249878,0.4438270926475525,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7327131628990173,0.4602281153202057,0.3303760886192322,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6671438217163086,0.3452340364456177,0.3397087156772613,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.574504554271698,0.2190757691860199,1.0478885173797607,285.0672912597656,284.95001220703125,297.0003662109375,291.9443359375,297.1780090332031,297.2299194335937,285.06597900390625,1.0,0.707800567150116,0.2940754890441894,0.2940754890441894,1.0,1.0,-2.999321222305298,0.5930397510528564,2.4062814712524414,-0.0855071991682052,0.904873788356781,0.904873788356781,0.0,408.19378662109375,410.0,47846.96484375,0.0,3626.632568359375,1.0,280.35772705078125,283.4826965332031,294.9880065917969,298.0959777832031,293.1499938964844,293.1499938964844,280.04998779296875,35819.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88470858335495,1.0,0.0,0.0,3.662851572036743,3.662875652313232,8.952244456850167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.23046875,0.0,1546.159423828125,1895.4371337890625,0.0,3260.690185546875,0.9080213904380798,1.0,0.0,3.0,1.0,0.0
12409500,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.619945228099823,0.2723539471626282,0.2577400505542755,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7697666883468628,0.5387701392173767,0.4435797929763794,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7331060171127319,0.4611105620861053,0.3311335742473602,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.6671040654182434,0.3451901972293854,0.339838296175003,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.574451208114624,0.2190122008323669,1.0482261180877686,284.9261474609375,284.95001220703125,296.98443603515625,291.93853759765625,297.1718139648437,297.2265930175781,284.9173889160156,1.0,0.7080886960029602,0.2948110997676849,0.2948110997676849,1.0,1.0,-3.0002903938293457,0.5953328013420105,2.404957771301269,-0.0833435803651809,0.9033529758453368,0.9033529758453368,0.0,408.623291015625,410.0,49010.140625,0.0,3630.984130859375,1.0,280.100830078125,283.3164367675781,295.01422119140625,298.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,35921.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940070867538452,1.0,0.0,0.0,3.6641550064086914,3.6641790866851807,8.958617172538652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.708984375,0.0,1548.3812255859375,1895.4371337890625,0.0,3347.66015625,0.9083440899848938,1.0,0.0,3.0,1.0,0.0
12409560,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6194175481796265,0.2717796862125397,0.2573190629482269,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7691578269004822,0.537879467010498,0.4429843425750732,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7332227230072021,0.4617366194725036,0.3316404521465301,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6667563319206238,0.3448943495750427,0.3396743237972259,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.5740599632263184,0.2187451124191284,1.047521471977234,284.8723449707031,284.95001220703125,296.9672241210937,291.9322509765625,297.1631164550781,297.2203674316406,284.8706359863281,1.0,0.7081893682479858,0.2954140305519104,0.2954140305519104,1.0,1.0,-2.998511552810669,0.5965330600738525,2.4019787311553955,-0.0816649571061134,0.9022502303123474,0.9022502303123474,0.0,409.2678833007813,410.0,49134.8828125,0.0,3630.2763671875,1.0,280.0580444335937,283.2672119140625,294.9863586425781,298.1952209472656,293.1499938964844,293.1499938964844,279.75,36014.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985975980758667,1.0,0.0,0.0,3.663043737411499,3.663067817687988,8.953182941695559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.27099609375,0.0,1547.8345947265625,1895.4371337890625,0.0,3390.50830078125,0.9081884622573853,1.0,0.0,3.0,1.0,0.0
12409620,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.6180729269981384,0.2702971994876861,0.2561538517475128,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7676389217376709,0.5355642437934875,0.4413376152515411,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.733232855796814,0.4626005887985229,0.332377552986145,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.6657317876815796,0.3438741862773895,0.338913083076477,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.5728416442871094,0.2178336083889007,1.0443072319030762,284.6722106933594,284.95001220703125,296.9289855957031,291.918212890625,297.1430969238281,297.2056579589844,284.6703796386719,1.0,0.7079497575759888,0.2966198921203613,0.2966198921203613,1.0,1.0,-2.9908950328826904,0.5977699756622314,2.393125057220459,-0.0785998851060867,0.8969146013259888,0.8969146013259888,0.0,410.5041198730469,410.0,50271.9609375,0.0,3619.50439453125,1.0,279.7581481933594,283.0496826171875,294.96258544921875,298.2479248046875,293.1499938964844,293.1499938964844,280.04998779296875,36264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098857641220092,1.0,0.0,0.0,3.653989791870117,3.6540138721466064,8.90897922545264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.87255859375,0.0,1539.592529296875,1895.4371337890625,0.0,3495.543701171875,0.9063300490379332,1.0,0.0,3.0,1.0,0.0
12409680,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.6180729269981384,0.2702971994876861,0.2561538517475128,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7676389217376709,0.5355642437934875,0.4413376152515411,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.733232855796814,0.4626005887985229,0.332377552986145,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.6657317876815796,0.3438741862773895,0.338913083076477,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.5728416442871094,0.2178336083889007,1.0443072319030762,284.6722106933594,284.95001220703125,296.9289855957031,291.918212890625,297.1430969238281,297.2056579589844,284.6703796386719,1.0,0.7079497575759888,0.2966198921203613,0.2966198921203613,1.0,1.0,-2.9908950328826904,0.5977699756622314,2.393125057220459,-0.0785998851060867,0.8969146013259888,0.8969146013259888,0.0,410.5041198730469,410.0,50271.9609375,0.0,3619.50439453125,1.0,279.7581481933594,283.0496826171875,294.96258544921875,298.2479248046875,293.1499938964844,293.1499938964844,280.04998779296875,36264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098857641220092,1.0,0.0,0.0,3.653989791870117,3.6540138721466064,8.90897922545264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.87255859375,0.0,1539.592529296875,1895.4371337890625,0.0,3495.543701171875,0.9063300490379332,1.0,0.0,3.0,1.0,0.0
12409740,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6174606084823608,0.2699830830097198,0.2554935216903686,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7668576836585999,0.5346708297729492,0.440196692943573,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7339797019958496,0.4649254381656647,0.3336283564567566,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6653247475624084,0.3437649011611938,0.3384717404842376,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.5721411108970642,0.2174752503633499,1.0416381359100342,284.84033203125,284.95001220703125,296.88604736328125,291.90234375,297.13214111328125,297.2039489746094,284.8417053222656,1.0,0.7075496315956116,0.2978257536888122,0.2978257536888122,1.0,1.0,-2.9862399101257324,0.5998193025588989,2.386420726776123,-0.0755903050303459,0.896796464920044,0.896796464920044,0.0,410.6398620605469,410.0,48898.3125,0.0,3609.787353515625,1.0,280.04217529296875,283.24395751953125,294.8675231933594,297.9985656738281,293.1499938964844,293.1499938964844,280.3500061035156,36171.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898979902267456,1.0,0.0,0.0,3.6467480659484863,3.646772146224976,8.873701631273434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.71826171875,0.0,1530.838134765625,1895.4371337890625,0.0,3394.07373046875,0.9046789407730104,1.0,0.0,3.0,1.0,0.0
12409800,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6174606084823608,0.2699830830097198,0.2554935216903686,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7668576836585999,0.5346708297729492,0.440196692943573,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7339797019958496,0.4649254381656647,0.3336283564567566,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6653247475624084,0.3437649011611938,0.3384717404842376,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.5721411108970642,0.2174752503633499,1.0416381359100342,284.84033203125,284.95001220703125,296.88604736328125,291.90234375,297.13214111328125,297.2039489746094,284.8417053222656,1.0,0.7075496315956116,0.2978257536888122,0.2978257536888122,1.0,1.0,-2.9862399101257324,0.5998193025588989,2.386420726776123,-0.0755903050303459,0.896796464920044,0.896796464920044,0.0,410.6398620605469,410.0,48898.3125,0.0,3609.787353515625,1.0,280.04217529296875,283.24395751953125,294.8675231933594,297.9985656738281,293.1499938964844,293.1499938964844,280.3500061035156,36171.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898979902267456,1.0,0.0,0.0,3.6467480659484863,3.646772146224976,8.873701631273434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.71826171875,0.0,1530.838134765625,1895.4371337890625,0.0,3394.07373046875,0.9046789407730104,1.0,0.0,3.0,1.0,0.0
12409860,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.618235170841217,0.2708488702774048,0.2560088634490967,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7674685716629028,0.5353550314903259,0.4404395222663879,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7359912395477295,0.4686508178710937,0.3359796404838562,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.666228175163269,0.3448135256767273,0.3391740322113037,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.5728386044502258,0.2180027514696121,1.042860507965088,285.0351867675781,284.95001220703125,296.8387451171875,291.8847961425781,297.1298217773437,297.2147216796875,285.03692626953125,1.0,0.7077183723449707,0.2992593646049499,0.2992593646049499,1.0,1.0,-2.9923338890075684,0.6054427027702332,2.3868911266326904,-0.0713570564985275,0.8995203971862793,0.8995203971862793,0.0,409.5901184082031,410.0,47623.01171875,0.0,3618.036376953125,1.0,280.3417358398437,283.4593200683594,294.8379821777344,297.8710327148437,293.1499938964844,293.1499938964844,280.6499938964844,35972.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865974545478821,1.0,0.0,0.0,3.647073268890381,3.64709734916687,8.875284720488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.42919921875,0.0,1529.7066650390625,1895.4371337890625,0.0,3278.373291015625,0.9046226143836976,1.0,0.0,3.0,1.0,0.0
12409920,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.618235170841217,0.2708488702774048,0.2560088634490967,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7674685716629028,0.5353550314903259,0.4404395222663879,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7359912395477295,0.4686508178710937,0.3359796404838562,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.666228175163269,0.3448135256767273,0.3391740322113037,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.5728386044502258,0.2180027514696121,1.042860507965088,285.0351867675781,284.95001220703125,296.8387451171875,291.8847961425781,297.1298217773437,297.2147216796875,285.03692626953125,1.0,0.7077183723449707,0.2992593646049499,0.2992593646049499,1.0,1.0,-2.9923338890075684,0.6054427027702332,2.3868911266326904,-0.0713570564985275,0.8995203971862793,0.8995203971862793,0.0,409.5901184082031,410.0,47623.01171875,0.0,3618.036376953125,1.0,280.3417358398437,283.4593200683594,294.8379821777344,297.8710327148437,293.1499938964844,293.1499938964844,280.6499938964844,35972.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865974545478821,1.0,0.0,0.0,3.647073268890381,3.64709734916687,8.875284720488708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.42919921875,0.0,1529.7066650390625,1895.4371337890625,0.0,3278.373291015625,0.9046226143836976,1.0,0.0,3.0,1.0,0.0
12409980,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.619590699672699,0.272287517786026,0.2571206390857696,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.7686725854873657,0.5368361473083496,0.4414271712303161,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.738516092300415,0.4730532765388489,0.3388804197311401,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.6677500605583191,0.3465081453323364,0.3405691087245941,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5742973685264587,0.2190984636545181,1.0468759536743164,285.23321533203125,284.95001220703125,296.7874755859375,291.8656311035156,297.1300354003906,297.22998046875,285.2349853515625,1.0,0.7085007429122925,0.30069300532341,0.30069300532341,1.0,1.0,-3.0050525665283203,0.6129434704780579,2.3921091556549072,-0.0666719898581504,0.9049125909805298,0.9049125909805298,0.0,408.3825378417969,410.0,46461.25390625,0.0,3640.358154296875,1.0,280.64178466796875,283.67547607421875,294.8249206542969,297.7815246582031,293.1499938964844,293.1499938964844,280.3500061035156,35729.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759126663208008,1.0,0.0,0.0,3.6564455032348633,3.656469345092773,8.920957839109178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.11376953125,0.0,1538.322021484375,1895.4371337890625,0.0,3178.264892578125,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12410040,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.619590699672699,0.272287517786026,0.2571206390857696,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.7686725854873657,0.5368361473083496,0.4414271712303161,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332763671875,0.738516092300415,0.4730532765388489,0.3388804197311401,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.6677500605583191,0.3465081453323364,0.3405691087245941,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.5742973685264587,0.2190984636545181,1.0468759536743164,285.23321533203125,284.95001220703125,296.7874755859375,291.8656311035156,297.1300354003906,297.22998046875,285.2349853515625,1.0,0.7085007429122925,0.30069300532341,0.30069300532341,1.0,1.0,-3.0050525665283203,0.6129434704780579,2.3921091556549072,-0.0666719898581504,0.9049125909805298,0.9049125909805298,0.0,408.3825378417969,410.0,46461.25390625,0.0,3640.358154296875,1.0,280.64178466796875,283.67547607421875,294.8249206542969,297.7815246582031,293.1499938964844,293.1499938964844,280.3500061035156,35729.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759126663208008,1.0,0.0,0.0,3.6564455032348633,3.656469345092773,8.920957839109178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.11376953125,0.0,1538.322021484375,1895.4371337890625,0.0,3178.264892578125,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12410100,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.62018221616745,0.2726590037345886,0.257659763097763,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7691784501075745,0.5371407270431519,0.4419061243534088,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7396783232688904,0.4748022854328155,0.340297520160675,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6684502959251404,0.3470946252346039,0.3412928879261017,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.5750133991241455,0.2195123732089996,1.0491913557052612,285.1126708984375,284.95001220703125,296.7604675292969,291.8554992675781,297.1269226074219,297.2339172363281,285.104736328125,1.0,0.709031879901886,0.3014098107814789,0.3014098107814789,1.0,1.0,-3.0117409229278564,0.6167935729026794,2.394947290420532,-0.0642018094658851,0.904856026172638,0.904856026172638,0.0,408.0407104492188,410.0,47650.3359375,0.0,3653.638671875,1.0,280.3984069824219,283.5266418457031,294.8926086425781,298.0140686035156,293.1499938964844,293.1499938964844,280.3500061035156,35766.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837122321128845,1.0,0.0,0.0,3.661144256591797,3.661168336868286,8.943900979829777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.03564453125,0.0,1543.853515625,1895.4371337890625,0.0,3251.35986328125,0.907578706741333,1.0,0.0,3.0,1.0,0.0
12410160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6202194690704346,0.2725596129894256,0.2577450275421142,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7691208124160767,0.5368512272834778,0.4418707191944122,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7403151988983154,0.4760189354419708,0.3412865400314331,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6686410903930664,0.3472678065299988,0.3416205048561096,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.5752291679382324,0.2196375280618667,1.050318479537964,285.0650634765625,284.95001220703125,296.73260498046875,291.84503173828125,297.1199951171875,297.23309326171875,285.06365966796875,1.0,0.7094345688819885,0.3019537925720215,0.3019537925720215,1.0,1.0,-3.014737844467163,0.6191702485084534,2.3955676555633545,-0.0623622387647628,0.905102550983429,0.905102550983429,0.0,408.2666931152344,410.0,47841.8046875,0.0,3661.543212890625,1.0,280.3577575683594,283.4815673828125,294.8896484375,297.99920654296875,293.1499938964844,293.1499938964844,280.04998779296875,35820.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889748454093933,1.0,0.0,0.0,3.6639134883880615,3.66393780708313,8.957436534728913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4208984375,0.0,1547.3583984375,1895.4371337890625,0.0,3300.618896484375,0.9082597494125366,1.0,0.0,3.0,1.0,0.0
12410220,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6194266676902771,0.2715828716754913,0.2571348547935486,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7681276202201843,0.535217821598053,0.4408807158470154,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7408353090286255,0.477602869272232,0.3426063656806946,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6681786179542542,0.3468284904956817,0.3414949476718902,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.5747491121292114,0.219278946518898,1.049837350845337,284.8685913085937,284.95001220703125,296.6744689941406,291.8230895996094,297.0993347167969,297.223388671875,284.8668212890625,1.0,0.7097812294960022,0.3030417859554291,0.3030417859554291,1.0,1.0,-3.0134711265563965,0.6218411326408386,2.391629934310913,-0.0592003762722015,0.902417540550232,0.902417540550232,0.0,409.3548278808594,410.0,49114.08984375,0.0,3664.24658203125,1.0,280.05810546875,283.26519775390625,294.8780212402344,298.0872497558594,293.1499938964844,293.1499938964844,279.75,36017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030367732048036,1.0,0.0,0.0,3.6639809608459473,3.664005279541016,8.957766226558306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.79443359375,0.0,1548.91064453125,1895.4371337890625,0.0,3431.875,0.9084001779556274,1.0,0.0,3.0,1.0,0.0
12410280,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6194266676902771,0.2715828716754913,0.2571348547935486,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7681276202201843,0.535217821598053,0.4408807158470154,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7408353090286255,0.477602869272232,0.3426063656806946,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6681786179542542,0.3468284904956817,0.3414949476718902,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.5747491121292114,0.219278946518898,1.049837350845337,284.8685913085937,284.95001220703125,296.6744689941406,291.8230895996094,297.0993347167969,297.223388671875,284.8668212890625,1.0,0.7097812294960022,0.3030417859554291,0.3030417859554291,1.0,1.0,-3.0134711265563965,0.6218411326408386,2.391629934310913,-0.0592003762722015,0.902417540550232,0.902417540550232,0.0,409.3548278808594,410.0,49114.08984375,0.0,3664.24658203125,1.0,280.05810546875,283.26519775390625,294.8780212402344,298.0872497558594,293.1499938964844,293.1499938964844,279.75,36017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030367732048036,1.0,0.0,0.0,3.6639809608459473,3.664005279541016,8.957766226558306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.79443359375,0.0,1548.91064453125,1895.4371337890625,0.0,3431.875,0.9084001779556274,1.0,0.0,3.0,1.0,0.0
