time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.6180306673049927,0.2700387835502624,0.2559167146682739,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7665139436721802,0.5327212810516357,0.4390905499458313,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.7408509850502014,0.4785320162773132,0.3433914184570312,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.6670758128166199,0.3457041084766388,0.3406383097171783,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.5734930038452148,0.218335747718811,1.0464918613433838,284.6669616699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0741577148437,297.20867919921875,284.6650695800781,1.0,0.70949387550354,0.3041297793388366,0.3041297793388366,1.0,1.0,-3.005373239517212,0.6225951313972473,2.3827781677246094,-0.056478165090084,0.8970009684562683,0.8970009684562683,0.0,410.6020202636719,410.0,50235.984375,0.0,3652.362060546875,1.0,279.7581481933594,283.0467224121094,294.84521484375,298.1296691894531,293.1499938964844,293.1499938964844,280.04998779296875,36270.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145070314407348,1.0,0.0,0.0,3.654714584350586,3.654738664627075,8.912513749237405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.59716796875,0.0,1540.44482421875,1895.4371337890625,0.0,3538.38232421875,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
12410400,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.6180306673049927,0.2700387835502624,0.2559167146682739,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7665139436721802,0.5327212810516357,0.4390905499458313,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.7408509850502014,0.4785320162773132,0.3433914184570312,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.6670758128166199,0.3457041084766388,0.3406383097171783,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.5734930038452148,0.218335747718811,1.0464918613433838,284.6669616699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0741577148437,297.20867919921875,284.6650695800781,1.0,0.70949387550354,0.3041297793388366,0.3041297793388366,1.0,1.0,-3.005373239517212,0.6225951313972473,2.3827781677246094,-0.056478165090084,0.8970009684562683,0.8970009684562683,0.0,410.6020202636719,410.0,50235.984375,0.0,3652.362060546875,1.0,279.7581481933594,283.0467224121094,294.84521484375,298.1296691894531,293.1499938964844,293.1499938964844,280.04998779296875,36270.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145070314407348,1.0,0.0,0.0,3.654714584350586,3.654738664627075,8.912513749237405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.59716796875,0.0,1540.44482421875,1895.4371337890625,0.0,3538.38232421875,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
12410460,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6173650026321411,0.269656091928482,0.2551981210708618,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7656371593475342,0.5316358804702759,0.4378007352352142,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7416236400604248,0.4809606373310089,0.3447061777114868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.666594922542572,0.3454920053482055,0.3401005566120147,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.5727558732032776,0.2179464697837829,1.0436855554580688,284.8333740234375,284.95001220703125,296.5499267578125,291.7757568359375,297.05859375,297.20703125,284.8346862792969,1.0,0.7090437412261963,0.3053936064243316,0.3053936064243316,1.0,1.0,-3.0002334117889404,0.624652087688446,2.3755815029144287,-0.05332962423563,0.8967787027359009,0.8967787027359009,0.0,410.7413024902344,410.0,48842.1875,0.0,3641.5068359375,1.0,280.04217529296875,283.2399597167969,294.741455078125,297.8701477050781,293.1499938964844,293.1499938964844,280.3500061035156,36180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037153124809264,1.0,0.0,0.0,3.6471641063690186,3.647188186645508,8.875726393853256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.88037109375,0.0,1531.364501953125,1895.4371337890625,0.0,3438.191162109375,0.9047775268554688,1.0,0.0,3.0,1.0,0.0
12410520,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6173650026321411,0.269656091928482,0.2551981210708618,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7656371593475342,0.5316358804702759,0.4378007352352142,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7416236400604248,0.4809606373310089,0.3447061777114868,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.666594922542572,0.3454920053482055,0.3401005566120147,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.5727558732032776,0.2179464697837829,1.0436855554580688,284.8333740234375,284.95001220703125,296.5499267578125,291.7757568359375,297.05859375,297.20703125,284.8346862792969,1.0,0.7090437412261963,0.3053936064243316,0.3053936064243316,1.0,1.0,-3.0002334117889404,0.624652087688446,2.3755815029144287,-0.05332962423563,0.8967787027359009,0.8967787027359009,0.0,410.7413024902344,410.0,48842.1875,0.0,3641.5068359375,1.0,280.04217529296875,283.2399597167969,294.741455078125,297.8701477050781,293.1499938964844,293.1499938964844,280.3500061035156,36180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037153124809264,1.0,0.0,0.0,3.6471641063690186,3.647188186645508,8.875726393853256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.88037109375,0.0,1531.364501953125,1895.4371337890625,0.0,3438.191162109375,0.9047775268554688,1.0,0.0,3.0,1.0,0.0
12410580,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6180846691131592,0.2704449594020843,0.2556467950344085,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.766148567199707,0.5321160554885864,0.4378834962844848,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7436869144439697,0.4848073422908783,0.3471396565437317,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6674309372901917,0.3464381694793701,0.3407071530818939,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.5734217762947083,0.2184473574161529,1.04478657245636,285.0267333984375,284.95001220703125,296.4842529296875,291.7506103515625,297.0521240234375,297.21783447265625,285.02838134765625,1.0,0.7091643810272217,0.3066574037075043,0.3066574037075043,1.0,1.0,-3.005858898162842,0.6297594308853149,2.3760993480682373,-0.0494907796382904,0.8993797302246094,0.8993797302246094,0.0,409.6885681152344,410.0,47549.171875,0.0,3648.751708984375,1.0,280.3417358398437,283.4545288085937,294.7038879394531,297.7331848144531,293.1499938964844,293.1499938964844,280.6499938964844,35983.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913503885269165,1.0,0.0,0.0,3.647088050842285,3.6471118927001953,8.875355774762284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.33544921875,0.0,1529.804931640625,1895.4371337890625,0.0,3322.834228515625,0.9046332240104676,1.0,0.0,3.0,1.0,0.0
12410640,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6180846691131592,0.2704449594020843,0.2556467950344085,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.766148567199707,0.5321160554885864,0.4378834962844848,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7436869144439697,0.4848073422908783,0.3471396565437317,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6674309372901917,0.3464381694793701,0.3407071530818939,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.5734217762947083,0.2184473574161529,1.04478657245636,285.0267333984375,284.95001220703125,296.4842529296875,291.7506103515625,297.0521240234375,297.21783447265625,285.02838134765625,1.0,0.7091643810272217,0.3066574037075043,0.3066574037075043,1.0,1.0,-3.005858898162842,0.6297594308853149,2.3760993480682373,-0.0494907796382904,0.8993797302246094,0.8993797302246094,0.0,409.6885681152344,410.0,47549.171875,0.0,3648.751708984375,1.0,280.3417358398437,283.4545288085937,294.7038879394531,297.7331848144531,293.1499938964844,293.1499938964844,280.6499938964844,35983.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913503885269165,1.0,0.0,0.0,3.647088050842285,3.6471118927001953,8.875355774762284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.33544921875,0.0,1529.804931640625,1895.4371337890625,0.0,3322.834228515625,0.9046332240104676,1.0,0.0,3.0,1.0,0.0
12410700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.6186473369598389,0.2710505127906799,0.2560783922672272,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.7666127681732178,0.5326594114303589,0.4381896257400512,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7448981404304504,0.4869887828826904,0.3485467135906219,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.668070375919342,0.3471581637859344,0.3412618935108185,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.5740329623222351,0.2189159393310547,1.0463730096817017,285.16943359375,284.95001220703125,296.4507141113281,291.7377014160156,297.0502319335937,297.22515869140625,285.1783142089844,1.0,0.7094500660896301,0.3072893321514129,0.3072893321514129,1.0,1.0,-3.011073112487793,0.6329976916313171,2.378075361251831,-0.0473994351923465,0.9022220373153688,0.9022220373153688,0.0,409.1138916015625,410.0,46448.8046875,0.0,3657.5419921875,1.0,280.59869384765625,283.62109375,294.67095947265625,297.5819091796875,293.1499938964844,293.1499938964844,280.6499938964844,35853.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883662760257721,1.0,0.0,0.0,3.650196313858032,3.6502203941345215,8.890490903468162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.28369140625,0.0,1532.287353515625,1895.4371337890625,0.0,3250.896240234375,0.9052742719650269,1.0,0.0,3.0,1.0,0.0
12410760,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.6193798780441284,0.2717938125133514,0.2566820383071899,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.7672492265701294,0.5333870053291321,0.4387046992778778,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7462721467018127,0.4893321096897125,0.3501240611076355,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.6688846349716187,0.3480289578437805,0.3420049250125885,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.5748512744903564,0.2195200473070144,1.0486963987350464,285.2236022949219,284.95001220703125,296.4167785644531,291.7246398925781,297.048828125,297.2333068847656,285.2253112792969,1.0,0.7098999619483948,0.3078561127185821,0.3078561127185821,1.0,1.0,-3.018106937408448,0.6365876793861389,2.381519317626953,-0.0453625209629535,0.9046350717544556,0.9046350717544556,0.0,408.4787902832031,410.0,46371.83203125,0.0,3670.153076171875,1.0,280.6418762207031,283.670166015625,294.68365478515625,297.6352233886719,293.1499938964844,293.1499938964844,280.3500061035156,35741.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806207180023193,1.0,0.0,0.0,3.655991792678833,3.656015634536743,8.91874378794455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.51416015625,0.0,1537.91015625,1895.4371337890625,0.0,3222.3974609375,0.9064621925354004,1.0,0.0,3.0,1.0,0.0
12410820,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6199437975883484,0.2719794511795044,0.2572274506092071,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7675965428352356,0.5332043170928955,0.4389882385730743,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7481079697608948,0.4923721849918365,0.3525920510292053,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6697019934654236,0.3486805856227875,0.3429570496082306,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.5757545828819275,0.2200365960597992,1.0520448684692385,285.0545654296875,284.95001220703125,296.3478698730469,291.697998046875,297.0355834960937,297.236328125,285.0531616210937,1.0,0.7107862830162048,0.3089897036552429,0.3089897036552429,1.0,1.0,-3.027313232421875,0.6423708200454712,2.3849425315856934,-0.0413836874067783,0.9046791195869446,0.9046791195869446,0.0,408.3651123046875,410.0,47741.15625,0.0,3690.3935546875,1.0,280.35772705078125,283.475830078125,294.7427978515625,297.8461303710937,293.1499938964844,293.1499938964844,280.04998779296875,35835.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937172293663025,1.0,0.0,0.0,3.662930250167847,3.662954330444336,8.952628718361666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.97802734375,0.0,1546.364501953125,1895.4371337890625,0.0,3344.953125,0.9080491662025452,1.0,0.0,3.0,1.0,0.0
12410880,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6199437975883484,0.2719794511795044,0.2572274506092071,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7675965428352356,0.5332043170928955,0.4389882385730743,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7481079697608948,0.4923721849918365,0.3525920510292053,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6697019934654236,0.3486805856227875,0.3429570496082306,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.5757545828819275,0.2200365960597992,1.0520448684692385,285.0545654296875,284.95001220703125,296.3478698730469,291.697998046875,297.0355834960937,297.236328125,285.0531616210937,1.0,0.7107862830162048,0.3089897036552429,0.3089897036552429,1.0,1.0,-3.027313232421875,0.6423708200454712,2.3849425315856934,-0.0413836874067783,0.9046791195869446,0.9046791195869446,0.0,408.3651123046875,410.0,47741.15625,0.0,3690.3935546875,1.0,280.35772705078125,283.475830078125,294.7427978515625,297.8461303710937,293.1499938964844,293.1499938964844,280.04998779296875,35835.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937172293663025,1.0,0.0,0.0,3.662930250167847,3.662954330444336,8.952628718361666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.97802734375,0.0,1546.364501953125,1895.4371337890625,0.0,3344.953125,0.9080491662025452,1.0,0.0,3.0,1.0,0.0
12410940,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6190953850746155,0.2709417939186096,0.2565582990646362,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.766508162021637,0.5313866138458252,0.4378499984741211,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7486295700073242,0.4940010905265808,0.353947103023529,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6691585779190063,0.3481294810771942,0.3427281081676483,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.57524174451828,0.2196511626243591,1.0514535903930664,284.8573608398437,284.95001220703125,296.2779235839844,291.6708374023437,297.0119323730469,297.22613525390625,284.8555603027344,1.0,0.7110823392868042,0.3101232945919037,0.3101232945919037,1.0,1.0,-3.0255515575408936,0.6450408697128296,2.3805105686187744,-0.0381123311817646,0.9018391370773317,0.9018391370773317,0.0,409.4585266113281,410.0,48998.76953125,0.0,3692.006103515625,1.0,280.05810546875,283.25909423828125,294.7261962890625,297.9280700683594,293.1499938964844,293.1499938964844,279.75,36033.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907870888710022,1.0,0.0,0.0,3.662400484085083,3.662424564361572,8.950039500632556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.59326171875,0.0,1547.261474609375,1895.4371337890625,0.0,3476.83447265625,0.9080573916435242,1.0,0.0,3.0,1.0,0.0
12411000,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6190953850746155,0.2709417939186096,0.2565582990646362,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.766508162021637,0.5313866138458252,0.4378499984741211,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7486295700073242,0.4940010905265808,0.353947103023529,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6691585779190063,0.3481294810771942,0.3427281081676483,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.57524174451828,0.2196511626243591,1.0514535903930664,284.8573608398437,284.95001220703125,296.2779235839844,291.6708374023437,297.0119323730469,297.22613525390625,284.8555603027344,1.0,0.7110823392868042,0.3101232945919037,0.3101232945919037,1.0,1.0,-3.0255515575408936,0.6450408697128296,2.3805105686187744,-0.0381123311817646,0.9018391370773317,0.9018391370773317,0.0,409.4585266113281,410.0,48998.76953125,0.0,3692.006103515625,1.0,280.05810546875,283.25909423828125,294.7261962890625,297.9280700683594,293.1499938964844,293.1499938964844,279.75,36033.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907870888710022,1.0,0.0,0.0,3.662400484085083,3.662424564361572,8.950039500632556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.59326171875,0.0,1547.261474609375,1895.4371337890625,0.0,3476.83447265625,0.9080573916435242,1.0,0.0,3.0,1.0,0.0
12411060,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.6177621483802795,0.2694507539272308,0.2553932964801788,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.7649399042129517,0.5289111137390137,0.436079204082489,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588439941406,0.7486462593078613,0.4948914051055908,0.3547134101390838,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.6680732369422913,0.3469874560832977,0.3418557047843933,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.5740627646446228,0.2187567353248596,1.048315167427063,284.6589660644531,284.95001220703125,296.2123718261719,291.6452941894531,296.9864807128906,297.2123718261719,284.6566467285156,1.0,0.710786759853363,0.3110575675964355,0.3110575675964355,1.0,1.0,-3.017752170562744,0.6454342007637024,2.3723180294036865,-0.0358282439410686,0.8965939879417419,0.8965939879417419,0.0,410.623779296875,410.0,50116.5625,0.0,3680.3017578125,1.0,279.7606201171875,283.0434875488281,294.6958312988281,297.9773254394531,293.1499938964844,293.1499938964844,279.75,36276.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192206859588624,1.0,0.0,0.0,3.653416633605957,3.6534407138824463,8.906184234547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.54931640625,0.0,1539.0447998046875,1895.4371337890625,0.0,3581.96484375,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12411120,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.6176440715789795,0.2693356871604919,0.2552865147590637,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.7648042440414429,0.5287159085273743,0.4359198808670044,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.7486361265182495,0.4949640333652496,0.3547578752040863,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.6679736375808716,0.3468931317329407,0.3417670726776123,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.5739506483078003,0.2186789810657501,1.0479847192764282,284.6552734375,284.95001220703125,296.207275390625,291.643310546875,296.98455810546875,297.2113647460937,284.6533508300781,1.0,0.7107420563697815,0.3111301064491272,0.3111301064491272,1.0,1.0,-3.0169482231140137,0.6454067826271057,2.3715415000915527,-0.0356703586876392,0.8962628245353699,0.8962628245353699,0.0,410.7099914550781,410.0,50107.41015625,0.0,3678.923828125,1.0,279.7582092285156,283.0404357910156,294.6889953613281,297.9650573730469,293.1499938964844,293.1499938964844,280.04998779296875,36288.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194239377975464,1.0,0.0,0.0,3.65246057510376,3.652484655380249,8.901523642634857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.34765625,0.0,1538.0665283203125,1895.4371337890625,0.0,3583.841064453125,0.9060040712356568,1.0,0.0,3.0,1.0,0.0
12411180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6169212460517883,0.2688817381858825,0.2545077204704284,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7638368010520935,0.5274471640586853,0.434487909078598,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7494250535964966,0.4974644482135772,0.3561143279075622,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.66741544008255,0.3465713858604431,0.3411265611648559,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.5731805562973022,0.2182620912790298,1.0450557470321655,284.82080078125,284.95001220703125,296.13629150390625,291.61553955078125,296.96728515625,297.209716796875,284.82208251953125,1.0,0.7102393507957458,0.3121369183063507,0.3121369183063507,1.0,1.0,-3.0113141536712646,0.6466107368469238,2.364703416824341,-0.0332747921347618,0.8958666324615479,0.8958666324615479,0.0,410.8482971191406,410.0,48699.07421875,0.0,3666.8916015625,1.0,280.04217529296875,283.2331848144531,294.5809631347656,297.70025634765625,293.1499938964844,293.1499938964844,280.3500061035156,36199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085779190063475,1.0,0.0,0.0,3.644195079803467,3.644219160079956,8.861281344252347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.61279296875,0.0,1528.2109375,1895.4371337890625,0.0,3483.4013671875,0.9041269421577454,1.0,0.0,3.0,1.0,0.0
12411240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6169212460517883,0.2688817381858825,0.2545077204704284,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7638368010520935,0.5274471640586853,0.434487909078598,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7494250535964966,0.4974644482135772,0.3561143279075622,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.66741544008255,0.3465713858604431,0.3411265611648559,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.5731805562973022,0.2182620912790298,1.0450557470321655,284.82080078125,284.95001220703125,296.13629150390625,291.61553955078125,296.96728515625,297.209716796875,284.82208251953125,1.0,0.7102393507957458,0.3121369183063507,0.3121369183063507,1.0,1.0,-3.0113141536712646,0.6466107368469238,2.364703416824341,-0.0332747921347618,0.8958666324615479,0.8958666324615479,0.0,410.8482971191406,410.0,48699.07421875,0.0,3666.8916015625,1.0,280.04217529296875,283.2331848144531,294.5809631347656,297.70025634765625,293.1499938964844,293.1499938964844,280.3500061035156,36199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085779190063475,1.0,0.0,0.0,3.644195079803467,3.644219160079956,8.861281344252347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.61279296875,0.0,1528.2109375,1895.4371337890625,0.0,3483.4013671875,0.9041269421577454,1.0,0.0,3.0,1.0,0.0
12411300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6171002388000488,0.2691250443458557,0.2545623481273651,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7638906836509705,0.527436375617981,0.4342897236347198,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7503354549407959,0.4992984235286712,0.3572282791137695,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6676461696624756,0.3468689322471618,0.3412363231182098,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5733305811882019,0.2183994799852371,1.0450323820114136,284.960693359375,284.95001220703125,296.1007995605469,291.6015930175781,296.9625244140625,297.2138671875,284.9693908691406,1.0,0.7101823687553406,0.3126403391361236,0.3126403391361236,1.0,1.0,-3.012537240982056,0.6483713388442993,2.364166021347046,-0.0318044535815715,0.8972880244255066,0.8972880244255066,0.0,410.4259643554688,410.0,47532.234375,0.0,3667.4814453125,1.0,280.2986145019531,283.3985290527344,294.5340270996094,297.5207214355469,293.1499938964844,293.1499938964844,280.3500061035156,36095.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000709652900696,1.0,0.0,0.0,3.642573595046997,3.6425974369049072,8.853397162056353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.0068359375,0.0,1525.6378173828125,1895.4371337890625,0.0,3404.24560546875,0.9037324786186218,1.0,0.0,3.0,1.0,0.0
12411360,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6175512671470642,0.2696196138858795,0.2548982501029968,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7642039656639099,0.527769923210144,0.4344296157360077,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7514914870262146,0.5014389157295227,0.3586176931858063,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.668136477470398,0.3474343419075012,0.3416425585746765,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.5737789273262024,0.2187578082084655,1.0460978746414185,285.0378723144531,284.95001220703125,296.0653686523437,291.5876770019531,296.83709716796875,297.22076416015625,285.0440979003906,1.0,0.7102325558662415,0.4501122534275055,0.4501122534275055,0.800000011920929,1.0,-3.016578435897827,1.0154422521591189,2.001136064529419,0.3340171873569488,0.8986502885818481,0.8986502885818481,0.0,409.9945373535156,410.0,48303.4453125,0.0,3672.479248046875,1.0,280.3417053222656,283.4969482421875,294.5427551269531,297.5785827636719,293.1499938964844,293.1499938964844,280.6499938964844,35991.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963457942008972,1.0,0.0,0.0,3.643561363220215,3.643585443496704,8.858199862515903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.6416015625,0.0,1525.9503173828125,1895.4371337890625,0.0,3369.498291015625,0.9038610458374025,1.0,0.0,3.0,1.0,0.0
12411420,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.6192484498023987,0.2713881433010101,0.2561451196670532,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.7656998038291931,0.5294961929321289,0.4354302585124969,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.754619300365448,0.5067101716995239,0.3619618713855743,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6699767708778381,0.3493801951408386,0.343108594417572,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.5756455659866333,0.2201436161994934,1.050784707069397,285.34918212890625,284.95001220703125,295.99481201171875,291.5599060058594,296.4672241210937,297.24151611328125,285.3567810058594,1.0,0.7110075354576111,0.7250561118125916,0.7250561118125916,0.4000000059604645,1.0,-3.030898094177246,1.9049667119979856,1.1259312629699707,1.218915939331055,0.906315267086029,0.906315267086029,0.0,408.28704833984375,410.0,49846.4765625,0.0,3696.41064453125,1.0,280.6417541503906,283.8832702636719,294.5613098144531,297.6498413085937,293.1499938964844,293.1499938964844,280.3500061035156,35636.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936442136764526,1.0,0.0,0.0,3.655901908874512,3.655925750732422,8.918305525185133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.78759765625,0.0,1537.016845703125,1895.4371337890625,0.0,3344.2705078125,0.9063897132873536,1.0,0.0,3.0,1.0,0.0
12411480,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.6192484498023987,0.2713881433010101,0.2561451196670532,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.7656998038291931,0.5294961929321289,0.4354302585124969,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.754619300365448,0.5067101716995239,0.3619618713855743,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6699767708778381,0.3493801951408386,0.343108594417572,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.5756455659866333,0.2201436161994934,1.050784707069397,285.34918212890625,284.95001220703125,295.99481201171875,291.5599060058594,296.4672241210937,297.24151611328125,285.3567810058594,1.0,0.7110075354576111,0.7250561118125916,0.7250561118125916,0.4000000059604645,1.0,-3.030898094177246,1.9049667119979856,1.1259312629699707,1.218915939331055,0.906315267086029,0.906315267086029,0.0,408.28704833984375,410.0,49846.4765625,0.0,3696.41064453125,1.0,280.6417541503906,283.8832702636719,294.5613098144531,297.6498413085937,293.1499938964844,293.1499938964844,280.3500061035156,35636.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936442136764526,1.0,0.0,0.0,3.655901908874512,3.655925750732422,8.918305525185133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.78759765625,0.0,1537.016845703125,1895.4371337890625,0.0,3344.2705078125,0.9063897132873536,1.0,0.0,3.0,1.0,0.0
12411540,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6209859251976013,0.272609144449234,0.2573910653591156,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7673028111457825,0.5305609703063965,0.4364676475524902,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7577872276306152,0.511162519454956,0.3652248382568359,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.6719939112663269,0.3509736061096191,0.3447159826755523,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.5778385996818542,0.221439316868782,1.056665539741516,285.3480834960937,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2546691894531,285.3521423339844,1.0,0.7125959396362305,1.0,1.0,0.0,1.0,-3.046820878982544,3.046785354614258,3.542426566127688e-05,2.353574275970459,0.911344349384308,0.911344349384308,0.0,406.9568176269531,410.0,54955.23828125,0.0,3731.76953125,1.0,280.35772705078125,283.9315490722656,294.6661071777344,298.1337280273437,293.1499938964844,293.1499938964844,280.04998779296875,35548.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924621880054474,1.0,0.0,0.0,3.672717571258545,3.672741651535034,9.000535214909178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.041015625,0.0,1555.1875,1895.4371337890625,0.0,3631.749267578125,0.9100768566131592,1.0,0.0,3.0,1.0,0.0
12411600,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6209859251976013,0.272609144449234,0.2573910653591156,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7673028111457825,0.5305609703063965,0.4364676475524902,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7577872276306152,0.511162519454956,0.3652248382568359,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.6719939112663269,0.3509736061096191,0.3447159826755523,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.5778385996818542,0.221439316868782,1.056665539741516,285.3480834960937,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2546691894531,285.3521423339844,1.0,0.7125959396362305,1.0,1.0,0.0,1.0,-3.046820878982544,3.046785354614258,3.542426566127688e-05,2.353574275970459,0.911344349384308,0.911344349384308,0.0,406.9568176269531,410.0,54955.23828125,0.0,3731.76953125,1.0,280.35772705078125,283.9315490722656,294.6661071777344,298.1337280273437,293.1499938964844,293.1499938964844,280.04998779296875,35548.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924621880054474,1.0,0.0,0.0,3.672717571258545,3.672741651535034,9.000535214909178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.041015625,0.0,1555.1875,1895.4371337890625,0.0,3631.749267578125,0.9100768566131592,1.0,0.0,3.0,1.0,0.0
12411660,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.621052086353302,0.2724849581718445,0.2576386630535126,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.7671046257019043,0.5299832820892334,0.4364041686058044,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7590904831886292,0.5137941241264343,0.3673755824565887,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.6723084449768066,0.3513234853744507,0.3453912734985351,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.5783538818359375,0.2218410819768905,1.0596853494644165,285.15972900390625,284.95001220703125,295.861328125,291.50714111328125,295.8625793457031,297.2540283203125,285.15704345703125,1.0,0.7136768102645874,1.0,1.0,0.0,1.0,-3.054068326950073,3.054060935974121,7.500455922127003e-06,2.359437704086304,0.9124515652656556,0.9124515652656556,0.0,407.6979675292969,410.0,56314.48046875,0.0,3752.252197265625,1.0,280.0603942871094,283.7172241210937,294.6427001953125,298.3028564453125,293.1499938964844,293.1499938964844,280.04998779296875,35654.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536060690879822,1.0,0.0,0.0,3.685614824295044,3.685639142990112,9.063860488822684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.7822265625,0.0,1570.54638671875,1895.4371337890625,0.0,3895.3896484375,0.9129990935325624,1.0,0.0,3.0,1.0,0.0
12411720,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.620999813079834,0.2724353373050689,0.2576062381267547,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.7670320272445679,0.5298870801925659,0.436340868473053,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7591370344161987,0.5139560103416443,0.367495059967041,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.6722775101661682,0.3513111174106598,0.3453938961029053,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.578335702419281,0.2218409478664398,1.059748649597168,285.1551818847656,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2535705566406,285.15289306640625,1.0,0.7137315273284912,1.0,1.0,0.0,1.0,-3.054163217544556,3.0541558265686035,7.500955689465627e-06,2.359523296356201,0.9125900864601136,0.9125900864601136,0.0,407.798095703125,410.0,56317.47265625,0.0,3752.99169921875,1.0,280.0579833984375,283.7132873535156,294.633056640625,298.2904357910156,293.1499938964844,293.1499938964844,279.75,35660.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547346830368042,1.0,0.0,0.0,3.68642807006836,3.686452388763428,9.06786056020792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.3173828125,0.0,1571.51318359375,1895.4371337890625,0.0,3905.513671875,0.9131876230239868,1.0,0.0,3.0,1.0,0.0
12411780,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6198021173477173,0.2711140513420105,0.2566874027252197,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7655550837516785,0.5276870131492615,0.4348954856395721,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.759366512298584,0.5154208540916443,0.3687387704849243,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6713680624961853,0.3504810035228729,0.344913899898529,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.5775273442268372,0.2213180363178253,1.0586527585983276,284.9392395019531,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.240478515625,284.936767578125,1.0,0.7140577435493469,1.0,1.0,0.0,1.0,-3.0506246089935303,3.050617218017578,7.483994522772264e-06,2.356964111328125,0.9107070565223694,0.9107070565223694,0.0,409.3686218261719,410.0,57478.8203125,0.0,3753.01220703125,1.0,279.7579040527344,283.4833679199219,294.55224609375,298.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,35881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713731408119202,1.0,0.0,0.0,3.691599845886232,3.691624164581299,9.093320727515676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.71484375,0.0,1579.048583984375,1895.4371337890625,0.0,4053.2939453125,0.9144878387451172,1.0,0.0,3.0,1.0,0.0
12411840,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6198021173477173,0.2711140513420105,0.2566874027252197,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7655550837516785,0.5276870131492615,0.4348954856395721,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.759366512298584,0.5154208540916443,0.3687387704849243,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6713680624961853,0.3504810035228729,0.344913899898529,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.5775273442268372,0.2213180363178253,1.0586527585983276,284.9392395019531,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.240478515625,284.936767578125,1.0,0.7140577435493469,1.0,1.0,0.0,1.0,-3.0506246089935303,3.050617218017578,7.483994522772264e-06,2.356964111328125,0.9107070565223694,0.9107070565223694,0.0,409.3686218261719,410.0,57478.8203125,0.0,3753.01220703125,1.0,279.7579040527344,283.4833679199219,294.55224609375,298.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,35881.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713731408119202,1.0,0.0,0.0,3.691599845886232,3.691624164581299,9.093320727515676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.71484375,0.0,1579.048583984375,1895.4371337890625,0.0,4053.2939453125,0.9144878387451172,1.0,0.0,3.0,1.0,0.0
12411900,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.6190380454063416,0.2702617943286896,0.2560353279113769,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7646505236625671,0.5262871384620667,0.4339112341403961,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7593498229980469,0.5159171223640442,0.3691886663436889,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6707258820533752,0.3498171269893646,0.3444182872772217,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.5768737196922302,0.2208343297243118,1.057027816772461,284.78485107421875,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2322998046875,284.7753295898437,1.0,0.7139447331428528,1.0,1.0,0.0,1.0,-3.046443223953247,3.046435832977295,7.463623205694603e-06,2.353788614273072,0.9081082940101624,0.9081082940101624,0.0,410.0971984863281,410.0,58513.8984375,0.0,3747.180419921875,1.0,279.50018310546875,283.308837890625,294.539794921875,298.3908386230469,293.1499938964844,293.1499938964844,279.45001220703125,36024.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787976741790771,1.0,0.0,0.0,3.6907010078430176,3.690725564956665,9.088893762054796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7177734375,0.0,1579.107421875,1895.4371337890625,0.0,4118.26318359375,0.914347767829895,1.0,0.0,3.0,1.0,0.0
12411960,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.6181147694587708,0.2692891657352447,0.2552196085453033,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.763592004776001,0.5247058868408203,0.4327167272567749,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7591869831085205,0.5162638425827026,0.3694698512554168,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.6699228286743164,0.3490027189254761,0.3437300026416778,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.5760233998298645,0.2202150970697403,1.0546467304229736,284.7218322753906,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.22314453125,284.71942138671875,1.0,0.713645875453949,1.0,1.0,0.0,1.0,-3.04042387008667,3.0404164791107178,7.434271992678987e-06,2.3491861820220947,0.9059095978736876,0.9059095978736876,0.0,410.8428649902344,410.0,58505.23828125,0.0,3737.228515625,1.0,279.45782470703125,283.2543334960937,294.49517822265625,298.2918395996094,293.1499938964844,293.1499938964844,279.1499938964844,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815763831138612,1.0,0.0,0.0,3.686835765838623,3.6868600845336914,9.06986542759114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.966796875,0.0,1575.676025390625,1895.4371337890625,0.0,4142.41064453125,0.9135985970497132,1.0,0.0,3.0,1.0,0.0
12412020,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.6162184476852417,0.2671904265880584,0.2534599304199219,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7614680528640747,0.5213205218315125,0.430142730474472,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7588739395141602,0.5167469382286072,0.3699111938476562,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.668256402015686,0.3471455872058868,0.3421302735805511,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.5741633176803589,0.2187546044588089,1.0487889051437378,284.5075988769531,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2023010253906,284.50537109375,1.0,0.7126718759536743,1.0,1.0,0.0,1.0,-3.0262365341186523,3.0262291431427,7.365195415331982e-06,2.338284492492676,0.8982723951339722,0.8982723951339722,0.0,411.9894104003906,410.0,59416.203125,0.0,3710.712646484375,1.0,279.15802001953125,283.030029296875,294.45623779296875,298.30828857421875,293.1499938964844,293.1499938964844,279.45001220703125,36454.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891635179519652,1.0,0.0,0.0,3.67082953453064,3.670853853225708,8.991283948489581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.201171875,0.0,1559.8834228515625,1895.4371337890625,0.0,4207.85302734375,0.9102206826210022,1.0,0.0,3.0,1.0,0.0
12412080,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.6162184476852417,0.2671904265880584,0.2534599304199219,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7614680528640747,0.5213205218315125,0.430142730474472,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074462890625,0.7588739395141602,0.5167469382286072,0.3699111938476562,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.668256402015686,0.3471455872058868,0.3421302735805511,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.5741633176803589,0.2187546044588089,1.0487889051437378,284.5075988769531,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2023010253906,284.50537109375,1.0,0.7126718759536743,1.0,1.0,0.0,1.0,-3.0262365341186523,3.0262291431427,7.365195415331982e-06,2.338284492492676,0.8982723951339722,0.8982723951339722,0.0,411.9894104003906,410.0,59416.203125,0.0,3710.712646484375,1.0,279.15802001953125,283.030029296875,294.45623779296875,298.30828857421875,293.1499938964844,293.1499938964844,279.45001220703125,36454.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891635179519652,1.0,0.0,0.0,3.67082953453064,3.670853853225708,8.991283948489581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.201171875,0.0,1559.8834228515625,1895.4371337890625,0.0,4207.85302734375,0.9102206826210022,1.0,0.0,3.0,1.0,0.0
12412140,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.6152246594429016,0.2663789689540863,0.2523361444473266,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7602791786193848,0.5195489525794983,0.428284227848053,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7595370411872864,0.5189843773841858,0.3710486590862274,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.6674104332923889,0.3463741838932037,0.3410310447216034,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.5730504989624023,0.2180042117834091,1.044200778007507,284.6659545898437,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.1986083984375,284.6669311523437,1.0,0.7116604447364807,1.0,1.0,0.0,1.0,-3.016773462295532,3.01676607131958,7.3188684837077744e-06,2.33082914352417,0.8957670331001282,0.8957670331001282,0.0,411.888427734375,410.0,57833.1328125,0.0,3688.676513671875,1.0,279.4422912597656,283.2210693359375,294.36865234375,298.0485534667969,293.1499938964844,293.1499938964844,279.75,36401.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785641431808472,1.0,0.0,0.0,3.6551222801208496,3.655146360397339,8.914502132029156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.43017578125,0.0,1541.8814697265625,1895.4371337890625,0.0,4116.22998046875,0.906705915927887,1.0,0.0,3.0,1.0,0.0
