time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.6152246594429016,0.2663789689540863,0.2523361444473266,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7602791786193848,0.5195489525794983,0.428284227848053,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.7595370411872864,0.5189843773841858,0.3710486590862274,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.6674104332923889,0.3463741838932037,0.3410310447216034,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.5730504989624023,0.2180042117834091,1.044200778007507,284.6659545898437,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.1986083984375,284.6669311523437,1.0,0.7116604447364807,1.0,1.0,0.0,1.0,-3.016773462295532,3.01676607131958,7.3188684837077744e-06,2.33082914352417,0.8957670331001282,0.8957670331001282,0.0,411.888427734375,410.0,57833.1328125,0.0,3688.676513671875,1.0,279.4422912597656,283.2210693359375,294.36865234375,298.0485534667969,293.1499938964844,293.1499938964844,279.75,36401.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785641431808472,1.0,0.0,0.0,3.6551222801208496,3.655146360397339,8.914502132029156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.43017578125,0.0,1541.8814697265625,1895.4371337890625,0.0,4116.22998046875,0.906705915927887,1.0,0.0,3.0,1.0,0.0
12412260,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6156940460205078,0.2667775452136993,0.2524268329143524,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7604908347129822,0.5193407535552979,0.4278208613395691,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7616093754768372,0.5227500796318054,0.3734098374843597,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6679525971412659,0.3468371927738189,0.3411669731140136,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.5734513998031616,0.2182334959506988,1.0439908504486084,284.851806640625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.21002197265625,284.8531494140625,1.0,0.7113291621208191,1.0,1.0,0.0,1.0,-3.0189669132232666,3.0189595222473145,7.32935677660862e-06,2.332456350326538,0.8959885239601135,0.8959885239601135,0.0,410.6200866699219,410.0,56374.21484375,0.0,3687.138671875,1.0,279.74176025390625,283.43408203125,294.3385009765625,297.90899658203125,293.1499938964844,293.1499938964844,280.04998779296875,36228.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673949480056764,1.0,0.0,0.0,3.645939350128174,3.645963430404663,8.8697663613857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.18017578125,0.0,1530.3634033203125,1895.4371337890625,0.0,4018.22412109375,0.904544472694397,1.0,0.0,3.0,1.0,0.0
12412320,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6156940460205078,0.2667775452136993,0.2524268329143524,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7604908347129822,0.5193407535552979,0.4278208613395691,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7616093754768372,0.5227500796318054,0.3734098374843597,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6679525971412659,0.3468371927738189,0.3411669731140136,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.5734513998031616,0.2182334959506988,1.0439908504486084,284.851806640625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.21002197265625,284.8531494140625,1.0,0.7113291621208191,1.0,1.0,0.0,1.0,-3.0189669132232666,3.0189595222473145,7.32935677660862e-06,2.332456350326538,0.8959885239601135,0.8959885239601135,0.0,410.6200866699219,410.0,56374.21484375,0.0,3687.138671875,1.0,279.74176025390625,283.43408203125,294.3385009765625,297.90899658203125,293.1499938964844,293.1499938964844,280.04998779296875,36228.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673949480056764,1.0,0.0,0.0,3.645939350128174,3.645963430404663,8.8697663613857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.18017578125,0.0,1530.3634033203125,1895.4371337890625,0.0,4018.22412109375,0.904544472694397,1.0,0.0,3.0,1.0,0.0
12412380,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6167553067207336,0.2677396833896637,0.2531188726425171,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7612589001655579,0.5198941826820374,0.4280753433704376,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.764215350151062,0.5272189974784851,0.376350849866867,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.669120192527771,0.3479706346988678,0.3420303165912628,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5746542811393738,0.2190752029418945,1.0468302965164185,285.0404357910156,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.226806640625,285.04180908203125,1.0,0.7116835713386536,1.0,1.0,0.0,1.0,-3.02813982963562,3.028132438659668,7.373958396783564e-06,2.339540958404541,0.8987496495246887,0.8987496495246887,0.0,409.2657470703125,410.0,55036.45703125,0.0,3701.020263671875,1.0,280.0417175292969,283.6471862792969,294.322021484375,297.80377197265625,293.1499938964844,293.1499938964844,280.3500061035156,36001.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575340151786804,1.0,0.0,0.0,3.645202159881592,3.645226001739502,8.866179541655583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.61669921875,0.0,1527.846923828125,1895.4371337890625,0.0,3930.573486328125,0.9042268991470336,1.0,0.0,3.0,1.0,0.0
12412440,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6167553067207336,0.2677396833896637,0.2531188726425171,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7612589001655579,0.5198941826820374,0.4280753433704376,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.764215350151062,0.5272189974784851,0.376350849866867,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.669120192527771,0.3479706346988678,0.3420303165912628,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5746542811393738,0.2190752029418945,1.0468302965164185,285.0404357910156,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.226806640625,285.04180908203125,1.0,0.7116835713386536,1.0,1.0,0.0,1.0,-3.02813982963562,3.028132438659668,7.373958396783564e-06,2.339540958404541,0.8987496495246887,0.8987496495246887,0.0,409.2657470703125,410.0,55036.45703125,0.0,3701.020263671875,1.0,280.0417175292969,283.6471862792969,294.322021484375,297.80377197265625,293.1499938964844,293.1499938964844,280.3500061035156,36001.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575340151786804,1.0,0.0,0.0,3.645202159881592,3.645226001739502,8.866179541655583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.61669921875,0.0,1527.846923828125,1895.4371337890625,0.0,3930.573486328125,0.9042268991470336,1.0,0.0,3.0,1.0,0.0
12412500,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.6173380017280579,0.2683276236057281,0.2535597085952759,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.7616930603981018,0.5203341245651245,0.4283281862735748,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.765557050704956,0.529596745967865,0.377910703420639,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.6697775721549988,0.3486770689487457,0.3426008820533752,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.5753839612007141,0.2196366041898727,1.0489357709884644,285.1787109375,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2349853515625,285.18707275390625,1.0,0.7120642066001892,1.0,1.0,0.0,1.0,-3.0341179370880127,3.0341105461120605,7.403136805805843e-06,2.34417462348938,0.9016104936599731,0.9016104936599731,0.0,408.7168273925781,410.0,53897.44921875,0.0,3711.816650390625,1.0,280.2986145019531,283.8110656738281,294.2940979003906,297.654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35864.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510343670845032,1.0,0.0,0.0,3.64814829826355,3.64817214012146,8.880517157194845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.994140625,0.0,1530.097412109375,1895.4371337890625,0.0,3872.275634765625,0.9048255681991576,1.0,0.0,3.0,1.0,0.0
12412560,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.6180450320243835,0.2690180838108063,0.254133403301239,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.7622498273849487,0.5209082365036011,0.4287413656711578,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.7670247554779053,0.5320965051651001,0.3796127438545227,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.6705577373504639,0.3494892716407776,0.3433116674423218,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.5762612223625183,0.2202968001365661,1.0516010522842407,285.22760009765625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2435302734375,285.2288513183594,1.0,0.7125863432884216,1.0,1.0,0.0,1.0,-3.041494846343994,3.041487455368042,7.439211003656965e-06,2.3498871326446533,0.9039970636367798,0.9039970636367798,0.0,408.1505432128906,410.0,53784.6796875,0.0,3725.751708984375,1.0,280.34185791015625,283.85723876953125,294.3067321777344,297.7083740234375,293.1499938964844,293.1499938964844,280.04998779296875,35751.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485704898834229,1.0,0.0,0.0,3.6537930965423584,3.653817176818848,8.908020276976458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.99267578125,0.0,1535.529541015625,1895.4371337890625,0.0,3850.074951171875,0.9059768915176392,1.0,0.0,3.0,1.0,0.0
12412620,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6184675097465515,0.2690441906452179,0.254556268453598,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7623753547668457,0.5203838348388672,0.4287657737731933,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7688896656036377,0.5352591276168823,0.3822079002857208,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6712065935134888,0.3499412834644317,0.3441067934036255,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.5771648287773132,0.2208463549613952,1.055245280265808,285.0496826171875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.246337890625,285.0479431152344,1.0,0.7135429978370667,1.0,1.0,0.0,1.0,-3.050508499145508,3.050501108169556,7.4839035733020864e-06,2.3570761680603027,0.9039143323898317,0.9039143323898317,0.0,408.22308349609375,410.0,55085.796875,0.0,3746.79638671875,1.0,280.0577697753906,283.6579895019531,294.3587646484375,297.9097595214844,293.1499938964844,293.1499938964844,279.75,35846.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959541916847229,1.0,0.0,0.0,3.6603379249572754,3.6603620052337646,8.939962299336912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.599609375,0.0,1543.548583984375,1895.4371337890625,0.0,3948.50146484375,0.9074760675430298,1.0,0.0,3.0,1.0,0.0
12412680,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6184675097465515,0.2690441906452179,0.254556268453598,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7623753547668457,0.5203838348388672,0.4287657737731933,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7688896656036377,0.5352591276168823,0.3822079002857208,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6712065935134888,0.3499412834644317,0.3441067934036255,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.5771648287773132,0.2208463549613952,1.055245280265808,285.0496826171875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.246337890625,285.0479431152344,1.0,0.7135429978370667,1.0,1.0,0.0,1.0,-3.050508499145508,3.050501108169556,7.4839035733020864e-06,2.3570761680603027,0.9039143323898317,0.9039143323898317,0.0,408.22308349609375,410.0,55085.796875,0.0,3746.79638671875,1.0,280.0577697753906,283.6579895019531,294.3587646484375,297.9097595214844,293.1499938964844,293.1499938964844,279.75,35846.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959541916847229,1.0,0.0,0.0,3.6603379249572754,3.6603620052337646,8.939962299336912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.599609375,0.0,1543.548583984375,1895.4371337890625,0.0,3948.50146484375,0.9074760675430298,1.0,0.0,3.0,1.0,0.0
12412740,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6174336075782776,0.2678430676460266,0.2537461817264557,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7610605955123901,0.5182327032089233,0.4273634552955627,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7693223357200623,0.5369154214859009,0.3835963308811188,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.670442521572113,0.3491447567939758,0.3436616957187652,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5765743851661682,0.2204307913780212,1.0546128749847412,284.8465576171875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2349548339844,284.8445739746094,1.0,0.7138265371322632,1.0,1.0,0.0,1.0,-3.047935009002685,3.0479276180267334,7.471620392607292e-06,2.3552303314208984,0.900886058807373,0.900886058807373,0.0,409.4797973632813,410.0,56284.95703125,0.0,3747.404541015625,1.0,279.7581481933594,283.4380187988281,294.3489685058594,297.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,36049.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706447720527648,1.0,0.0,0.0,3.6592187881469727,3.659242868423462,8.934495667745068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.244140625,0.0,1543.8232421875,1895.4371337890625,0.0,4046.8857421875,0.9073559045791626,1.0,0.0,3.0,1.0,0.0
12412800,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6174336075782776,0.2678430676460266,0.2537461817264557,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7610605955123901,0.5182327032089233,0.4273634552955627,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7693223357200623,0.5369154214859009,0.3835963308811188,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.670442521572113,0.3491447567939758,0.3436616957187652,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5765743851661682,0.2204307913780212,1.0546128749847412,284.8465576171875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2349548339844,284.8445739746094,1.0,0.7138265371322632,1.0,1.0,0.0,1.0,-3.047935009002685,3.0479276180267334,7.471620392607292e-06,2.3552303314208984,0.900886058807373,0.900886058807373,0.0,409.4797973632813,410.0,56284.95703125,0.0,3747.404541015625,1.0,279.7581481933594,283.4380187988281,294.3489685058594,297.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,36049.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706447720527648,1.0,0.0,0.0,3.6592187881469727,3.659242868423462,8.934495667745068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.244140625,0.0,1543.8232421875,1895.4371337890625,0.0,4046.8857421875,0.9073559045791626,1.0,0.0,3.0,1.0,0.0
12412860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.615803599357605,0.2660916447639465,0.2523445785045624,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.759184718132019,0.5153242945671082,0.4252238273620605,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.7692374587059021,0.537896454334259,0.3844228386878967,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.6690476536750793,0.3476641178131103,0.3424740731716156,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.5751944780349731,0.2194084227085113,1.0509576797485352,284.642578125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21649169921875,284.6407165527344,1.0,0.7134268283843994,1.0,1.0,0.0,1.0,-3.0384011268615723,3.03839373588562,7.425088824675186e-06,2.34792160987854,0.8951230049133301,0.8951230049133301,0.0,410.8262939453125,410.0,57364.26953125,-0.0,3732.507080078125,1.0,279.45819091796875,283.2192687988281,294.3277893066406,298.0422058105469,293.1499938964844,293.1499938964844,279.75,36308.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795013666152954,1.0,0.0,0.0,3.648522138595581,3.6485462188720703,8.882337851900957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.88818359375,0.0,1533.8331298828125,1895.4371337890625,0.0,4124.3876953125,0.9051374197006226,1.0,0.0,3.0,1.0,0.0
12412920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.615803599357605,0.2660916447639465,0.2523445785045624,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.759184718132019,0.5153242945671082,0.4252238273620605,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.7692374587059021,0.537896454334259,0.3844228386878967,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.6690476536750793,0.3476641178131103,0.3424740731716156,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.5751944780349731,0.2194084227085113,1.0509576797485352,284.642578125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21649169921875,284.6407165527344,1.0,0.7134268283843994,1.0,1.0,0.0,1.0,-3.0384011268615723,3.03839373588562,7.425088824675186e-06,2.34792160987854,0.8951230049133301,0.8951230049133301,0.0,410.8262939453125,410.0,57364.26953125,-0.0,3732.507080078125,1.0,279.45819091796875,283.2192687988281,294.3277893066406,298.0422058105469,293.1499938964844,293.1499938964844,279.75,36308.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795013666152954,1.0,0.0,0.0,3.648522138595581,3.6485462188720703,8.882337851900957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.88818359375,0.0,1533.8331298828125,1895.4371337890625,0.0,4124.3876953125,0.9051374197006226,1.0,0.0,3.0,1.0,0.0
12412980,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.6149441003799438,0.2654987275600433,0.2514448165893554,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7580969929695129,0.5138372778892517,0.4236277341842651,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7700450420379639,0.5405572056770325,0.3858622014522552,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.6683220863342285,0.3471210598945617,0.341622531414032,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.5743643641471863,0.2189519852399826,1.0478456020355225,284.8077697753906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2144775390625,284.8090515136719,1.0,0.7128542065620422,1.0,1.0,0.0,1.0,-3.0320146083831787,3.0320072174072266,7.39348570277798e-06,2.3428075313568115,0.8945505023002625,0.8945505023002625,0.0,410.9869384765625,410.0,55940.69140625,-0.0,3718.7412109375,1.0,279.7421264648437,283.41265869140625,294.251220703125,297.8045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36220.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689064025878906,1.0,0.0,0.0,3.639484405517578,3.6395084857940674,8.838387657306157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.4189453125,0.0,1523.1444091796875,1895.4371337890625,0.0,4031.569091796875,0.9030882716178894,1.0,0.0,3.0,1.0,0.0
12413040,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.6149441003799438,0.2654987275600433,0.2514448165893554,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7580969929695129,0.5138372778892517,0.4236277341842651,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.7700450420379639,0.5405572056770325,0.3858622014522552,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.6683220863342285,0.3471210598945617,0.341622531414032,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.5743643641471863,0.2189519852399826,1.0478456020355225,284.8077697753906,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2144775390625,284.8090515136719,1.0,0.7128542065620422,1.0,1.0,0.0,1.0,-3.0320146083831787,3.0320072174072266,7.39348570277798e-06,2.3428075313568115,0.8945505023002625,0.8945505023002625,0.0,410.9869384765625,410.0,55940.69140625,-0.0,3718.7412109375,1.0,279.7421264648437,283.41265869140625,294.251220703125,297.8045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36220.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689064025878906,1.0,0.0,0.0,3.639484405517578,3.6395084857940674,8.838387657306157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.4189453125,0.0,1523.1444091796875,1895.4371337890625,0.0,4031.569091796875,0.9030882716178894,1.0,0.0,3.0,1.0,0.0
12413100,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6150720715522766,0.2656709253787994,0.2514370083808899,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7580846548080444,0.5136924982070923,0.4233305752277374,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7710074782371521,0.5425031781196594,0.3870452344417572,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.668481707572937,0.3473146259784698,0.3416331708431244,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.5744955539703369,0.2190755605697631,1.0477547645568848,284.9476013183594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2193908691406,284.9562072753906,1.0,0.7127638459205627,1.0,1.0,0.0,1.0,-3.032905578613281,3.032898187637329,7.397669378406135e-06,2.343427419662476,0.8958846926689148,0.8958846926689148,0.0,410.5631408691406,410.0,54771.23046875,-0.0,3718.5908203125,1.0,279.9984741210937,283.5782775878906,294.22003173828125,297.63824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36116.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610424637794496,1.0,0.0,0.0,3.637486934661865,3.637510776519776,8.828687896311749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.72607421875,0.0,1520.1572265625,1895.4371337890625,0.0,3961.873046875,0.902609646320343,1.0,0.0,3.0,1.0,0.0
12413160,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6155145168304443,0.2660648226737976,0.2516970634460449,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7583705186843872,0.5138378739356995,0.4233441054821014,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7722787261009216,0.5447260737419128,0.3885069191455841,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6689478158950806,0.3477536737918854,0.3419317305088043,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.5749683976173401,0.2194050252437591,1.0487184524536133,285.00048828125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.22711181640625,285.00213623046875,1.0,0.7128595113754272,1.0,1.0,0.0,1.0,-3.036507606506348,3.0365002155303955,7.415114851028193e-06,2.3461525440216064,0.8967961668968201,0.8967961668968201,0.0,409.92431640625,410.0,54638.80078125,-0.0,3723.5244140625,1.0,280.0417785644531,283.6280517578125,294.2371826171875,297.6900634765625,293.1499938964844,293.1499938964844,280.3500061035156,36022.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572981595993042,1.0,0.0,0.0,3.6379427909851074,3.6379666328430176,8.830901379042189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.90185546875,0.0,1519.9619140625,1895.4371337890625,0.0,3928.465087890625,0.9026153683662416,1.0,0.0,3.0,1.0,0.0
12413220,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6166810989379883,0.2671825289726257,0.2525319159030914,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7592099905014038,0.5145797729492188,0.4237546026706695,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7750645279884338,0.5495926141738892,0.3917238712310791,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6702057719230652,0.3490420281887054,0.3429447412490845,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.576352596282959,0.220441997051239,1.0524650812149048,285.1962585449219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.24542236328125,285.1979675292969,1.0,0.7134871482849121,1.0,1.0,0.0,1.0,-3.047675609588623,3.047668218612671,7.469574939023005e-06,2.354703903198242,0.9016796946525574,0.9016796946525574,0.0,408.7001037597656,410.0,53463.16015625,-0.0,3742.780517578125,1.0,280.3416748046875,283.84356689453125,294.2411193847656,297.6148681640625,293.1499938964844,293.1499938964844,280.04998779296875,35779.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470376968383788,1.0,0.0,0.0,3.645448923110962,3.645473003387451,8.867380643096112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.02197265625,0.0,1526.46337890625,1895.4371337890625,0.0,3836.236328125,0.9041293263435364,1.0,0.0,3.0,1.0,0.0
12413280,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6166810989379883,0.2671825289726257,0.2525319159030914,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7592099905014038,0.5145797729492188,0.4237546026706695,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7750645279884338,0.5495926141738892,0.3917238712310791,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.6702057719230652,0.3490420281887054,0.3429447412490845,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.576352596282959,0.220441997051239,1.0524650812149048,285.1962585449219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.24542236328125,285.1979675292969,1.0,0.7134871482849121,1.0,1.0,0.0,1.0,-3.047675609588623,3.047668218612671,7.469574939023005e-06,2.354703903198242,0.9016796946525574,0.9016796946525574,0.0,408.7001037597656,410.0,53463.16015625,-0.0,3742.780517578125,1.0,280.3416748046875,283.84356689453125,294.2411193847656,297.6148681640625,293.1499938964844,293.1499938964844,280.04998779296875,35779.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470376968383788,1.0,0.0,0.0,3.645448923110962,3.645473003387451,8.867380643096112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.02197265625,0.0,1526.46337890625,1895.4371337890625,0.0,3836.236328125,0.9041293263435364,1.0,0.0,3.0,1.0,0.0
12413340,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6170979142189026,0.2671763002872467,0.2528858780860901,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7593159675598145,0.513958215713501,0.4236573576927185,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7769951820373535,0.5528174042701721,0.3943490982055664,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6708243489265442,0.3494065105915069,0.3436224460601806,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5772098302841187,0.2209271937608719,1.0556755065917969,285.0303039550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2470703125,285.029052734375,1.0,0.7142667770385742,1.0,1.0,0.0,1.0,-3.0558066368103027,3.0557990074157715,7.509775059588719e-06,2.3611080646514893,0.901417911052704,0.901417911052704,0.0,408.5834045410156,410.0,54863.6796875,-0.0,3760.872314453125,1.0,280.0578308105469,283.6522216796875,294.31646728515625,297.8449401855469,293.1499938964844,293.1499938964844,279.75,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957486927509308,1.0,0.0,0.0,3.651001453399658,3.651025295257568,8.894412530935369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.494140625,0.0,1533.326416015625,1895.4371337890625,0.0,3930.15234375,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
12413400,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6170979142189026,0.2671763002872467,0.2528858780860901,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7593159675598145,0.513958215713501,0.4236573576927185,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7769951820373535,0.5528174042701721,0.3943490982055664,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6708243489265442,0.3494065105915069,0.3436224460601806,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5772098302841187,0.2209271937608719,1.0556755065917969,285.0303039550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2470703125,285.029052734375,1.0,0.7142667770385742,1.0,1.0,0.0,1.0,-3.0558066368103027,3.0557990074157715,7.509775059588719e-06,2.3611080646514893,0.901417911052704,0.901417911052704,0.0,408.5834045410156,410.0,54863.6796875,-0.0,3760.872314453125,1.0,280.0578308105469,283.6522216796875,294.31646728515625,297.8449401855469,293.1499938964844,293.1499938964844,279.75,35872.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957486927509308,1.0,0.0,0.0,3.651001453399658,3.651025295257568,8.894412530935369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.494140625,0.0,1533.326416015625,1895.4371337890625,0.0,3930.15234375,0.9054055213928224,1.0,0.0,3.0,1.0,0.0
12413460,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6161306500434875,0.2660332918167114,0.2521091997623443,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7580858469009399,0.5118833184242249,0.4222778677940368,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.777518093585968,0.5545780062675476,0.3957963287830353,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6701040267944336,0.3486059308052063,0.343149185180664,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.5766666531562805,0.2205210328102111,1.0549771785736084,284.84039306640625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23443603515625,284.83892822265625,1.0,0.7144678831100464,1.0,1.0,0.0,1.0,-3.053262233734131,3.0532548427581787,7.4973690971091855e-06,2.359181880950928,0.898395836353302,0.898395836353302,0.0,409.6510925292969,410.0,56181.27734375,-0.0,3760.5595703125,1.0,279.7582092285156,283.4408874511719,294.3294677734375,297.95782470703125,293.1499938964844,293.1499938964844,280.04998779296875,36066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684515595436096,1.0,0.0,0.0,3.649198293685913,3.6492223739624015,8.885629654287186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.8974609375,0.0,1532.776611328125,1895.4371337890625,0.0,4027.555419921875,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12413520,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6161306500434875,0.2660332918167114,0.2521091997623443,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7580858469009399,0.5118833184242249,0.4222778677940368,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.777518093585968,0.5545780062675476,0.3957963287830353,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.6701040267944336,0.3486059308052063,0.343149185180664,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.5766666531562805,0.2205210328102111,1.0549771785736084,284.84039306640625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23443603515625,284.83892822265625,1.0,0.7144678831100464,1.0,1.0,0.0,1.0,-3.053262233734131,3.0532548427581787,7.4973690971091855e-06,2.359181880950928,0.898395836353302,0.898395836353302,0.0,409.6510925292969,410.0,56181.27734375,-0.0,3760.5595703125,1.0,279.7582092285156,283.4408874511719,294.3294677734375,297.95782470703125,293.1499938964844,293.1499938964844,280.04998779296875,36066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684515595436096,1.0,0.0,0.0,3.649198293685913,3.6492223739624015,8.885629654287186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.8974609375,0.0,1532.776611328125,1895.4371337890625,0.0,4027.555419921875,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12413580,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.615587055683136,0.2657979130744934,0.2515704929828644,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7572808265686035,0.5108907222747803,0.4211266338825226,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7786062955856323,0.5577777028083801,0.3976336717605591,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6697031259536743,0.3484857678413391,0.3427416384220123,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5763118863105774,0.2204808741807937,1.0539098978042605,285.0126953125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2352294921875,285.01422119140625,1.0,0.7144200801849365,1.0,1.0,0.0,1.0,-3.0514111518859863,3.051403522491455,7.4877607403323054e-06,2.3575327396392822,0.9006072282791138,0.9006072282791138,0.0,409.9253234863281,410.0,54942.72265625,-0.0,3757.73486328125,1.0,280.04217529296875,283.63629150390625,294.2669372558594,297.7506103515625,293.1499938964844,293.1499938964844,279.75,35942.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590802192687988,1.0,0.0,0.0,3.650492429733277,3.6505165100097656,8.89193358943885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3310546875,0.0,1533.28564453125,1895.4371337890625,0.0,3944.382568359375,0.9053601622581482,1.0,0.0,3.0,1.0,0.0
12413640,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.615587055683136,0.2657979130744934,0.2515704929828644,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7572808265686035,0.5108907222747803,0.4211266338825226,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7786062955856323,0.5577777028083801,0.3976336717605591,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6697031259536743,0.3484857678413391,0.3427416384220123,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5763118863105774,0.2204808741807937,1.0539098978042605,285.0126953125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2352294921875,285.01422119140625,1.0,0.7144200801849365,1.0,1.0,0.0,1.0,-3.0514111518859863,3.051403522491455,7.4877607403323054e-06,2.3575327396392822,0.9006072282791138,0.9006072282791138,0.0,409.9253234863281,410.0,54942.72265625,-0.0,3757.73486328125,1.0,280.04217529296875,283.63629150390625,294.2669372558594,297.7506103515625,293.1499938964844,293.1499938964844,279.75,35942.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590802192687988,1.0,0.0,0.0,3.650492429733277,3.6505165100097656,8.89193358943885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.3310546875,0.0,1533.28564453125,1895.4371337890625,0.0,3944.382568359375,0.9053601622581482,1.0,0.0,3.0,1.0,0.0
12413700,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.615659236907959,0.2656525075435638,0.2515752017498016,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7572056651115417,0.5103710293769836,0.4208582937717438,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7794971466064453,0.5592671632766724,0.3988382518291473,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.669827401638031,0.3484407961368561,0.3428087532520294,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.576468825340271,0.2204960733652115,1.0542720556259155,284.8921203613281,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2352905273437,284.88446044921875,1.0,0.7145062685012817,1.0,1.0,0.0,1.0,-3.053004503250122,3.052996873855591,7.495568297599675e-06,2.358757734298706,0.8990774750709534,0.8990774750709534,0.0,409.7576599121094,410.0,56098.390625,-0.0,3760.529541015625,1.0,279.7986755371094,283.489013671875,294.3258361816406,297.9668884277344,293.1499938964844,293.1499938964844,279.75,36012.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644408226013184,1.0,0.0,0.0,3.650405883789064,3.6504297256469727,8.891511242836714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.849609375,0.0,1533.7119140625,1895.4371337890625,0.0,3992.071533203125,0.9053370356559752,1.0,0.0,3.0,1.0,0.0
12413760,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6153396964073181,0.2651890218257904,0.2512744963169098,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7567628026008606,0.5094621181488037,0.4202567636966705,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7799566984176636,0.560304582118988,0.3996733725070953,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6696056723594666,0.34810870885849,0.3426090478897095,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.5762899518013,0.2203090339899063,1.0538396835327148,284.8471069335937,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2308959960937,284.84600830078125,1.0,0.7144918441772461,1.0,1.0,0.0,1.0,-3.0520408153533936,3.0520334243774414,7.490864845749456e-06,2.3580245971679688,0.8978973627090454,0.8978973627090454,0.0,409.970947265625,410.0,56260.8828125,-0.0,3759.4140625,1.0,279.7577209472656,283.4462890625,294.3305969238281,297.9490661621094,293.1499938964844,293.1499938964844,280.04998779296875,36088.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672309756278992,1.0,0.0,0.0,3.648014783859253,3.648038864135742,8.879866868483077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.3662109375,0.0,1531.626220703125,1895.4371337890625,0.0,4016.775390625,0.904882788658142,1.0,0.0,3.0,1.0,0.0
12413820,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6151283979415894,0.2651791870594024,0.2509738802909851,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7562915086746216,0.5087665319442749,0.4193834066390991,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7813856601715088,0.5637983679771423,0.4017558991909027,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6695349812507629,0.3482274413108825,0.3424476385116577,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.576266348361969,0.2204448282718658,1.0535537004470823,285.0249938964844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2348937988281,285.0267028808594,1.0,0.714496374130249,1.0,1.0,0.0,1.0,-3.0524003505706787,3.0523927211761475,7.4921144914696924e-06,2.3580856323242188,0.9003147482872009,0.9003147482872009,0.0,409.85595703125,410.0,55067.9765625,-0.0,3759.654541015625,1.0,280.04217529296875,283.64556884765625,294.2872619628906,297.7741394042969,293.1499938964844,293.1499938964844,279.75,35944.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580703377723694,1.0,0.0,0.0,3.649209499359131,3.64923357963562,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.61572265625,0.0,1531.8741455078125,1895.4371337890625,0.0,3935.365966796875,0.9050769805908204,1.0,0.0,3.0,1.0,0.0
12413880,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6151283979415894,0.2651791870594024,0.2509738802909851,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7562915086746216,0.5087665319442749,0.4193834066390991,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7813856601715088,0.5637983679771423,0.4017558991909027,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6695349812507629,0.3482274413108825,0.3424476385116577,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.576266348361969,0.2204448282718658,1.0535537004470823,285.0249938964844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2348937988281,285.0267028808594,1.0,0.714496374130249,1.0,1.0,0.0,1.0,-3.0524003505706787,3.0523927211761475,7.4921144914696924e-06,2.3580856323242188,0.9003147482872009,0.9003147482872009,0.0,409.85595703125,410.0,55067.9765625,-0.0,3759.654541015625,1.0,280.04217529296875,283.64556884765625,294.2872619628906,297.7741394042969,293.1499938964844,293.1499938964844,279.75,35944.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580703377723694,1.0,0.0,0.0,3.649209499359131,3.64923357963562,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.61572265625,0.0,1531.8741455078125,1895.4371337890625,0.0,3935.365966796875,0.9050769805908204,1.0,0.0,3.0,1.0,0.0
12413940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6150120496749878,0.2646768093109131,0.2507860660552978,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7559041976928711,0.5074859857559204,0.4186473488807678,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7828580737113953,0.5664572715759277,0.4039025604724884,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6695810556411743,0.3479810357093811,0.3424520492553711,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5764122605323792,0.2203861325979232,1.054023504257202,284.86285400390625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2319030761719,284.8618469238281,1.0,0.714655876159668,1.0,1.0,0.0,1.0,-3.054292678833008,3.054285287857056,7.501406798837706e-06,2.3595473766326904,0.8978384733200073,0.8978384733200073,0.0,409.80517578125,410.0,56420.71484375,0.0,3763.742919921875,1.0,279.7578430175781,283.457763671875,294.3564147949219,297.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,36078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966673731803894,1.0,0.0,0.0,3.64709734916687,3.64712119102478,8.875401249497372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.45263671875,0.0,1530.5283203125,1895.4371337890625,0.0,4011.84814453125,0.9046717286109924,1.0,0.0,3.0,1.0,0.0
12414000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6150120496749878,0.2646768093109131,0.2507860660552978,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7559041976928711,0.5074859857559204,0.4186473488807678,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7828580737113953,0.5664572715759277,0.4039025604724884,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6695810556411743,0.3479810357093811,0.3424520492553711,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5764122605323792,0.2203861325979232,1.054023504257202,284.86285400390625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2319030761719,284.8618469238281,1.0,0.714655876159668,1.0,1.0,0.0,1.0,-3.054292678833008,3.054285287857056,7.501406798837706e-06,2.3595473766326904,0.8978384733200073,0.8978384733200073,0.0,409.80517578125,410.0,56420.71484375,0.0,3763.742919921875,1.0,279.7578430175781,283.457763671875,294.3564147949219,297.9833984375,293.1499938964844,293.1499938964844,280.04998779296875,36078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966673731803894,1.0,0.0,0.0,3.64709734916687,3.64712119102478,8.875401249497372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.45263671875,0.0,1530.5283203125,1895.4371337890625,0.0,4011.84814453125,0.9046717286109924,1.0,0.0,3.0,1.0,0.0
