time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6148593425750732,0.2647260129451751,0.2505463361740112,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7554891109466553,0.5068739056587219,0.4178508520126343,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7843372225761414,0.5700404644012451,0.4060506820678711,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6695775389671326,0.3481770157814026,0.3423729240894317,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5764790177345276,0.2205951511859893,1.054099678993225,285.0425720214844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2366027832031,285.0443420410156,1.0,0.7147434949874878,1.0,1.0,0.0,1.0,-3.0554473400115967,3.0554399490356445,7.5065454439027235e-06,2.360214710235596,0.9005028009414673,0.9005028009414673,0.0,409.68994140625,410.0,55253.55859375,0.0,3765.81689453125,1.0,280.0421447753906,283.6579284667969,294.3153991699219,297.8131103515625,293.1499938964844,293.1499938964844,279.75,35926.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578683376312256,1.0,0.0,0.0,3.648959636688232,3.648983478546143,8.884467206371482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3876953125,0.0,1531.4599609375,1895.4371337890625,0.0,3933.5615234375,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12414120,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6148593425750732,0.2647260129451751,0.2505463361740112,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7554891109466553,0.5068739056587219,0.4178508520126343,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7843372225761414,0.5700404644012451,0.4060506820678711,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6695775389671326,0.3481770157814026,0.3423729240894317,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5764790177345276,0.2205951511859893,1.054099678993225,285.0425720214844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2366027832031,285.0443420410156,1.0,0.7147434949874878,1.0,1.0,0.0,1.0,-3.0554473400115967,3.0554399490356445,7.5065454439027235e-06,2.360214710235596,0.9005028009414673,0.9005028009414673,0.0,409.68994140625,410.0,55253.55859375,0.0,3765.81689453125,1.0,280.0421447753906,283.6579284667969,294.3153991699219,297.8131103515625,293.1499938964844,293.1499938964844,279.75,35926.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578683376312256,1.0,0.0,0.0,3.648959636688232,3.648983478546143,8.884467206371482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.3876953125,0.0,1531.4599609375,1895.4371337890625,0.0,3933.5615234375,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12414180,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6147715449333191,0.264261782169342,0.2503963708877563,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.755128026008606,0.5056508779525757,0.4171642661094665,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7858293056488037,0.5727527737617493,0.4082407653331756,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.669657289981842,0.3479807376861572,0.342429906129837,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5766758322715759,0.2205850183963775,1.05481219291687,284.8816833496094,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.23388671875,284.8807067871094,1.0,0.7149707674980164,1.0,1.0,0.0,1.0,-3.0578627586364746,3.057855129241944,7.518398433603579e-06,2.362072467803955,0.8982866406440735,0.8982866406440735,0.0,409.6672973632813,410.0,56627.40625,0.0,3771.26416015625,1.0,279.7578430175781,283.4706726074219,294.3854675292969,298.0250244140625,293.1499938964844,293.1499938964844,280.04998779296875,36054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666675925254822,1.0,0.0,0.0,3.6477184295654297,3.647742509841919,8.878425319380767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.46826171875,0.0,1531.0418701171875,1895.4371337890625,0.0,4011.793701171875,0.9047948718070984,1.0,0.0,3.0,1.0,0.0
12414240,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6147715449333191,0.264261782169342,0.2503963708877563,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.755128026008606,0.5056508779525757,0.4171642661094665,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7858293056488037,0.5727527737617493,0.4082407653331756,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.669657289981842,0.3479807376861572,0.342429906129837,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5766758322715759,0.2205850183963775,1.05481219291687,284.8816833496094,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.23388671875,284.8807067871094,1.0,0.7149707674980164,1.0,1.0,0.0,1.0,-3.0578627586364746,3.057855129241944,7.518398433603579e-06,2.362072467803955,0.8982866406440735,0.8982866406440735,0.0,409.6672973632813,410.0,56627.40625,0.0,3771.26416015625,1.0,279.7578430175781,283.4706726074219,294.3854675292969,298.0250244140625,293.1499938964844,293.1499938964844,280.04998779296875,36054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666675925254822,1.0,0.0,0.0,3.6477184295654297,3.647742509841919,8.878425319380767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.46826171875,0.0,1531.0418701171875,1895.4371337890625,0.0,4011.793701171875,0.9047948718070984,1.0,0.0,3.0,1.0,0.0
12414300,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.614486813545227,0.2641275227069855,0.2501235902309418,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7547271251678467,0.5051536560058594,0.4166018664836883,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7863361835479736,0.5743207931518555,0.4091273248195648,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6694731116294861,0.347937673330307,0.3422592580318451,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.5765362977981567,0.2205929309129715,1.0544795989990234,285.00927734375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.23388671875,285.0175170898437,1.0,0.7149832844734192,1.0,1.0,0.0,1.0,-3.057196140289306,3.0571887493133545,7.514865956181893e-06,2.3614501953125,0.8998959064483643,0.8998959064483643,0.0,409.8338928222656,410.0,55550.91015625,0.0,3770.598388671875,1.0,280.0012512207031,283.622802734375,294.3377685546875,297.82244873046875,293.1499938964844,293.1499938964844,280.04998779296875,35981.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610763788223268,1.0,0.0,0.0,3.6479358673095694,3.64795994758606,8.879483175405767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.84716796875,0.0,1530.734130859375,1895.4371337890625,0.0,3962.1748046875,0.904845654964447,1.0,0.0,3.0,1.0,0.0
12414360,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6146337389945984,0.2643353044986725,0.2501814663410187,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7547270655632019,0.5050777196884155,0.416402518749237,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7873160243034363,0.5763830542564392,0.4104205667972564,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6696728467941284,0.3482115864753723,0.3423868417739868,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.5767732858657837,0.2208272516727447,1.0550535917282104,285.0619201660156,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2387390136719,285.0636901855469,1.0,0.7151105403900146,1.0,1.0,0.0,1.0,-3.0593764781951904,3.0593690872192383,7.525293767685071e-06,2.363010168075561,0.9012122750282288,0.9012122750282288,0.0,409.5833740234375,410.0,55472.50390625,0.0,3774.3349609375,1.0,280.04229736328125,283.6708679199219,294.3451538085937,297.8564453125,293.1499938964844,293.1499938964844,279.75,35900.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958052694797516,1.0,0.0,0.0,3.650557279586792,3.650581121444702,8.892249070413527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.626953125,0.0,1533.040283203125,1895.4371337890625,0.0,3935.208251953125,0.9053485989570618,1.0,0.0,3.0,1.0,0.0
12414420,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6145559549331665,0.2638883292675018,0.250049352645874,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7543764114379883,0.5038862824440002,0.4157430529594421,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7888098955154419,0.5791196227073669,0.41263347864151,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6697664260864258,0.3480414450168609,0.3424713313579559,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5769909024238586,0.2208402752876281,1.055884838104248,284.9008483886719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2359924316406,284.8998718261719,1.0,0.7153772711753845,1.0,1.0,0.0,1.0,-3.0620551109313965,3.062047481536865,7.538449153798865e-06,2.365067720413208,0.8992501497268677,0.8992501497268677,0.0,409.5864562988281,410.0,56857.76953125,0.0,3780.53515625,1.0,279.7578125,283.48309326171875,294.41510009765625,298.0691833496094,293.1499938964844,293.1499938964844,280.04998779296875,36026.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669703841209412,1.0,0.0,0.0,3.650359869003296,3.650383949279785,8.891287848200591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.75390625,0.0,1533.7685546875,1895.4371337890625,0.0,4014.47119140625,0.9053661823272704,1.0,0.0,3.0,1.0,0.0
12414480,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6145559549331665,0.2638883292675018,0.250049352645874,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7543764114379883,0.5038862824440002,0.4157430529594421,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7888098955154419,0.5791196227073669,0.41263347864151,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6697664260864258,0.3480414450168609,0.3424713313579559,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.5769909024238586,0.2208402752876281,1.055884838104248,284.9008483886719,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2359924316406,284.8998718261719,1.0,0.7153772711753845,1.0,1.0,0.0,1.0,-3.0620551109313965,3.062047481536865,7.538449153798865e-06,2.365067720413208,0.8992501497268677,0.8992501497268677,0.0,409.5864562988281,410.0,56857.76953125,0.0,3780.53515625,1.0,279.7578125,283.48309326171875,294.41510009765625,298.0691833496094,293.1499938964844,293.1499938964844,280.04998779296875,36026.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669703841209412,1.0,0.0,0.0,3.650359869003296,3.650383949279785,8.891287848200591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.75390625,0.0,1533.7685546875,1895.4371337890625,0.0,4014.47119140625,0.9053661823272704,1.0,0.0,3.0,1.0,0.0
12414540,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6144235730171204,0.2639715671539306,0.2498461306095123,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7539827823638916,0.5033342242240906,0.4150017499923706,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7902946472167969,0.5827738046646118,0.4148295819759369,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.669792115688324,0.3482920229434967,0.3424493074417114,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.5771023035049438,0.2210986018180847,1.0562090873718262,285.080322265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2408142089844,285.0820617675781,1.0,0.7155459523200989,1.0,1.0,0.0,1.0,-3.063756465911865,3.063748836517334,7.546273536718218e-06,2.3661489486694336,0.9024180769920348,0.9024180769920348,0.0,409.5226745605469,410.0,55705.3515625,0.0,3784.151123046875,1.0,280.0422058105469,283.682373046875,294.3744506835937,297.9006042480469,293.1499938964844,293.1499938964844,279.75,35872.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585267305374146,1.0,0.0,0.0,3.654230356216431,3.654254198074341,8.910151905183739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1455078125,0.0,1536.92626953125,1895.4371337890625,0.0,3939.442138671875,0.9061514139175416,1.0,0.0,3.0,1.0,0.0
12414600,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6144235730171204,0.2639715671539306,0.2498461306095123,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7539827823638916,0.5033342242240906,0.4150017499923706,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7902946472167969,0.5827738046646118,0.4148295819759369,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.669792115688324,0.3482920229434967,0.3424493074417114,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.5771023035049438,0.2210986018180847,1.0562090873718262,285.080322265625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2408142089844,285.0820617675781,1.0,0.7155459523200989,1.0,1.0,0.0,1.0,-3.063756465911865,3.063748836517334,7.546273536718218e-06,2.3661489486694336,0.9024180769920348,0.9024180769920348,0.0,409.5226745605469,410.0,55705.3515625,0.0,3784.151123046875,1.0,280.0422058105469,283.682373046875,294.3744506835937,297.9006042480469,293.1499938964844,293.1499938964844,279.75,35872.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585267305374146,1.0,0.0,0.0,3.654230356216431,3.654254198074341,8.910151905183739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.1455078125,0.0,1536.92626953125,1895.4371337890625,0.0,3939.442138671875,0.9061514139175416,1.0,0.0,3.0,1.0,0.0
12414660,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6143439412117004,0.2635275423526764,0.2497177571058273,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.753633439540863,0.5021570324897766,0.4143542051315307,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7917770743370056,0.5855100154876709,0.4170469641685486,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6698899269104004,0.348134696483612,0.3425474166870117,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.5773252844810486,0.2211203724145889,1.05708909034729,284.9182434082031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2378234863281,284.9172058105469,1.0,0.715832531452179,1.0,1.0,0.0,1.0,-3.066536664962769,3.0665292739868164,7.559954156022286e-06,2.3682868480682373,0.9006813764572144,0.9006813764572144,0.0,409.5455627441406,410.0,57091.22265625,0.0,3790.703125,1.0,279.7577819824219,283.4935913085937,294.4425964355469,298.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675288796424866,1.0,0.0,0.0,3.6550605297088623,3.655084609985352,8.914201430343383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.080078125,0.0,1538.79931640625,1895.4371337890625,0.0,4019.407958984375,0.9063985347747804,1.0,0.0,3.0,1.0,0.0
12414720,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6143439412117004,0.2635275423526764,0.2497177571058273,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.753633439540863,0.5021570324897766,0.4143542051315307,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7917770743370056,0.5855100154876709,0.4170469641685486,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6698899269104004,0.348134696483612,0.3425474166870117,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.5773252844810486,0.2211203724145889,1.05708909034729,284.9182434082031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2378234863281,284.9172058105469,1.0,0.715832531452179,1.0,1.0,0.0,1.0,-3.066536664962769,3.0665292739868164,7.559954156022286e-06,2.3682868480682373,0.9006813764572144,0.9006813764572144,0.0,409.5455627441406,410.0,57091.22265625,0.0,3790.703125,1.0,279.7577819824219,283.4935913085937,294.4425964355469,298.1120300292969,293.1499938964844,293.1499938964844,279.45001220703125,35999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675288796424866,1.0,0.0,0.0,3.6550605297088623,3.655084609985352,8.914201430343383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.080078125,0.0,1538.79931640625,1895.4371337890625,0.0,4019.407958984375,0.9063985347747804,1.0,0.0,3.0,1.0,0.0
12414780,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.6131806969642639,0.2621908485889435,0.2487248033285141,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7522993683815002,0.4998556971549988,0.4127429127693176,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7921409010887146,0.5869848728179932,0.4182701706886291,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6689932346343994,0.3470813930034637,0.3417831063270569,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.57650226354599,0.220452681183815,1.0550161600112915,284.7336730957031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.22369384765625,284.732421875,1.0,0.7156494855880737,1.0,1.0,0.0,1.0,-3.06113076210022,3.0611231327056885,7.533201369369635e-06,2.364060878753662,0.8962705135345459,0.8962705135345459,0.0,410.428466796875,410.0,58385.9453125,0.0,3782.78515625,1.0,279.4582214355469,283.2863464355469,294.4614562988281,298.2279052734375,293.1499938964844,293.1499938964844,279.75,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97724050283432,1.0,0.0,0.0,3.647895812988281,3.6479198932647705,8.879288202479074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9560546875,0.0,1532.40673828125,1895.4371337890625,0.0,4104.6904296875,0.9049355387687684,1.0,0.0,3.0,1.0,0.0
12414840,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.6131806969642639,0.2621908485889435,0.2487248033285141,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7522993683815002,0.4998556971549988,0.4127429127693176,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7921409010887146,0.5869848728179932,0.4182701706886291,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.6689932346343994,0.3470813930034637,0.3417831063270569,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.57650226354599,0.220452681183815,1.0550161600112915,284.7336730957031,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.22369384765625,284.732421875,1.0,0.7156494855880737,1.0,1.0,0.0,1.0,-3.06113076210022,3.0611231327056885,7.533201369369635e-06,2.364060878753662,0.8962705135345459,0.8962705135345459,0.0,410.428466796875,410.0,58385.9453125,0.0,3782.78515625,1.0,279.4582214355469,283.2863464355469,294.4614562988281,298.2279052734375,293.1499938964844,293.1499938964844,279.75,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97724050283432,1.0,0.0,0.0,3.647895812988281,3.6479198932647705,8.879288202479074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9560546875,0.0,1532.40673828125,1895.4371337890625,0.0,4104.6904296875,0.9049355387687684,1.0,0.0,3.0,1.0,0.0
12414900,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6125956773757935,0.2618100047111511,0.2481929212808609,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7516418695449829,0.4990410804748535,0.4118856489658355,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.792364239692688,0.5882245898246765,0.4188801646232605,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6685263514518738,0.346763014793396,0.3413186967372894,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.5760258436203003,0.2202204316854477,1.0535192489624023,284.8595275878906,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2210388183594,284.8676147460937,1.0,0.7154264450073242,1.0,1.0,0.0,1.0,-3.0576486587524414,3.0576412677764893,7.515750894526718e-06,2.361236333847046,0.8968629837036133,0.8968629837036133,0.0,410.7227783203125,410.0,57253.45703125,0.0,3776.27392578125,1.0,279.7012634277344,283.4377746582031,294.40484619140625,298.0044250488281,293.1499938964844,293.1499938964844,279.75,36157.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713388681411744,1.0,0.0,0.0,3.644674062728882,3.644698143005371,8.863610787557263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.673828125,0.0,1528.4283447265625,1895.4371337890625,0.0,4052.9921875,0.9042345285415648,1.0,0.0,3.0,1.0,0.0
12414960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.612557590007782,0.261838287115097,0.248064637184143,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7514792084693909,0.4987300634384155,0.4114700853824615,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7931716442108154,0.5900502800941467,0.4199834167957306,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6685401797294617,0.3468296825885772,0.3412239551544189,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.5760225057601929,0.2202641814947128,1.0531494617462158,284.9111328125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2242126464844,284.9128112792969,1.0,0.7153319716453552,1.0,1.0,0.0,1.0,-3.0576679706573486,3.0576603412628174,7.515508514188696e-06,2.361109495162964,0.8971630334854126,0.8971630334854126,0.0,410.4811401367188,410.0,57120.46875,0.0,3775.0654296875,1.0,279.7422790527344,283.4857788085937,294.4071044921875,298.0272827148437,293.1499938964844,293.1499938964844,280.04998779296875,36090.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679856896400452,1.0,0.0,0.0,3.643657922744751,3.64368200302124,8.858669389155693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.96728515625,0.0,1526.7977294921875,1895.4371337890625,0.0,4023.44287109375,0.9039342999458312,1.0,0.0,3.0,1.0,0.0
12415020,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6132960319519043,0.2625565826892853,0.2484675943851471,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7518885135650635,0.4989635944366455,0.4113912284374237,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7955577373504639,0.5945647954940796,0.4228772222995758,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6693416237831116,0.3476792275905609,0.3417498767375946,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.576866626739502,0.2209254503250122,1.055004000663757,285.1109313964844,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23846435546875,285.1128234863281,1.0,0.7155793905258179,1.0,1.0,0.0,1.0,-3.064372539520264,3.0643651485443115,7.548028861492639e-06,2.3660876750946045,0.9009354710578918,0.9009354710578918,0.0,409.4331970214844,410.0,55937.6484375,0.0,3785.11572265625,1.0,280.041748046875,283.7034912109375,294.4066772460937,297.9366760253906,293.1499938964844,293.1499938964844,279.75,35873.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957794189453125,1.0,0.0,0.0,3.6476387977600098,3.647662878036499,8.878037078829948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2001953125,0.0,1529.6002197265625,1895.4371337890625,0.0,3932.898681640625,0.9046825170516968,1.0,0.0,3.0,1.0,0.0
12415080,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6132960319519043,0.2625565826892853,0.2484675943851471,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7518885135650635,0.4989635944366455,0.4113912284374237,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7955577373504639,0.5945647954940796,0.4228772222995758,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.6693416237831116,0.3476792275905609,0.3417498767375946,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.576866626739502,0.2209254503250122,1.055004000663757,285.1109313964844,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.23846435546875,285.1128234863281,1.0,0.7155793905258179,1.0,1.0,0.0,1.0,-3.064372539520264,3.0643651485443115,7.548028861492639e-06,2.3660876750946045,0.9009354710578918,0.9009354710578918,0.0,409.4331970214844,410.0,55937.6484375,0.0,3785.11572265625,1.0,280.041748046875,283.7034912109375,294.4066772460937,297.9366760253906,293.1499938964844,293.1499938964844,279.75,35873.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957794189453125,1.0,0.0,0.0,3.6476387977600098,3.647662878036499,8.878037078829948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2001953125,0.0,1529.6002197265625,1895.4371337890625,0.0,3932.898681640625,0.9046825170516968,1.0,0.0,3.0,1.0,0.0
12415140,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6135640144348145,0.2623645067214966,0.2486174255609512,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7518655061721802,0.4981276392936706,0.4110738635063171,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7973052263259888,0.59748774766922,0.4253013730049133,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6697982549667358,0.3478307723999023,0.3421840369701385,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5774855613708496,0.2211983352899551,1.057111740112305,284.9489440917969,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.23828125,284.94781494140625,1.0,0.716054379940033,1.0,1.0,0.0,1.0,-3.070085287094116,3.070077657699585,7.5763218774227425e-06,2.3705503940582275,0.8996154069900513,0.8996154069900513,0.0,409.1996765136719,410.0,57320.015625,0.0,3797.129150390625,1.0,279.7578125,283.5147399902344,294.4810791015625,298.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,35979.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675226211547852,1.0,0.0,0.0,3.64920973777771,3.649233818054199,8.885685929271858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.22900390625,0.0,1532.1343994140625,1895.4371337890625,0.0,4019.352783203125,0.9050779938697816,1.0,0.0,3.0,1.0,0.0
12415200,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6135640144348145,0.2623645067214966,0.2486174255609512,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7518655061721802,0.4981276392936706,0.4110738635063171,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7973052263259888,0.59748774766922,0.4253013730049133,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6697982549667358,0.3478307723999023,0.3421840369701385,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5774855613708496,0.2211983352899551,1.057111740112305,284.9489440917969,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.23828125,284.94781494140625,1.0,0.716054379940033,1.0,1.0,0.0,1.0,-3.070085287094116,3.070077657699585,7.5763218774227425e-06,2.3705503940582275,0.8996154069900513,0.8996154069900513,0.0,409.1996765136719,410.0,57320.015625,0.0,3797.129150390625,1.0,279.7578125,283.5147399902344,294.4810791015625,298.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,35979.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675226211547852,1.0,0.0,0.0,3.64920973777771,3.649233818054199,8.885685929271858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.22900390625,0.0,1532.1343994140625,1895.4371337890625,0.0,4019.352783203125,0.9050779938697816,1.0,0.0,3.0,1.0,0.0
12415260,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6135180592536926,0.2625272870063782,0.2485167533159256,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7515568137168884,0.4977056384086609,0.4104735255241394,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7987603545188904,0.60108882188797,0.4274884462356567,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.6699463129043579,0.3482310175895691,0.3423364460468292,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.5777575373649597,0.2215901613235473,1.058158278465271,285.123046875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2431335449219,285.12451171875,1.0,0.7163918614387512,1.0,1.0,0.0,1.0,-3.0731780529022217,3.0731704235076904,7.591168923681835e-06,2.372760772705078,0.9033201932907104,0.9033201932907104,0.0,409.1882629394531,410.0,56130.66796875,0.0,3804.264892578125,1.0,280.0422058105469,283.7096252441406,294.4316711425781,297.988525390625,293.1499938964844,293.1499938964844,279.75,35819.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599732160568236,1.0,0.0,0.0,3.655100345611572,3.6551244258880615,8.914395266401698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.84765625,0.0,1537.495361328125,1895.4371337890625,0.0,3952.346923828125,0.906309187412262,1.0,0.0,3.0,1.0,0.0
12415320,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.6135180592536926,0.2625272870063782,0.2485167533159256,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7515568137168884,0.4977056384086609,0.4104735255241394,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7987603545188904,0.60108882188797,0.4274884462356567,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.6699463129043579,0.3482310175895691,0.3423364460468292,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.5777575373649597,0.2215901613235473,1.058158278465271,285.123046875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2431335449219,285.12451171875,1.0,0.7163918614387512,1.0,1.0,0.0,1.0,-3.0731780529022217,3.0731704235076904,7.591168923681835e-06,2.372760772705078,0.9033201932907104,0.9033201932907104,0.0,409.1882629394531,410.0,56130.66796875,0.0,3804.264892578125,1.0,280.0422058105469,283.7096252441406,294.4316711425781,297.988525390625,293.1499938964844,293.1499938964844,279.75,35819.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599732160568236,1.0,0.0,0.0,3.655100345611572,3.6551244258880615,8.914395266401698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.84765625,0.0,1537.495361328125,1895.4371337890625,0.0,3952.346923828125,0.906309187412262,1.0,0.0,3.0,1.0,0.0
12415380,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6134213209152222,0.2620852589607239,0.2484079301357269,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7511953711509705,0.4965610206127167,0.4098698794841766,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8000903725624084,0.6035887002944946,0.4295778572559356,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6700605154037476,0.3481312990188598,0.3425111770629883,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5780169367790222,0.2216633260250091,1.059370517730713,284.95367431640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2388610839844,284.9523010253906,1.0,0.7167803645133972,1.0,1.0,0.0,1.0,-3.076382637023926,3.0763750076293945,7.607123734487686e-06,2.3752830028533936,0.9020090699195862,0.9020090699195862,0.0,409.3389892578125,410.0,57462.07421875,0.0,3812.501220703125,1.0,279.7577819824219,283.51531982421875,294.4856262207031,298.1836853027344,293.1499938964844,293.1499938964844,279.45001220703125,35946.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694418907165528,1.0,0.0,0.0,3.657913446426392,3.657937526702881,8.928122952056583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4150390625,0.0,1541.589599609375,1895.4371337890625,0.0,4036.290771484375,0.9069997072219848,1.0,0.0,3.0,1.0,0.0
12415440,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6134213209152222,0.2620852589607239,0.2484079301357269,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7511953711509705,0.4965610206127167,0.4098698794841766,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8000903725624084,0.6035887002944946,0.4295778572559356,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6700605154037476,0.3481312990188598,0.3425111770629883,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.5780169367790222,0.2216633260250091,1.059370517730713,284.95367431640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2388610839844,284.9523010253906,1.0,0.7167803645133972,1.0,1.0,0.0,1.0,-3.076382637023926,3.0763750076293945,7.607123734487686e-06,2.3752830028533936,0.9020090699195862,0.9020090699195862,0.0,409.3389892578125,410.0,57462.07421875,0.0,3812.501220703125,1.0,279.7577819824219,283.51531982421875,294.4856262207031,298.1836853027344,293.1499938964844,293.1499938964844,279.45001220703125,35946.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694418907165528,1.0,0.0,0.0,3.657913446426392,3.657937526702881,8.928122952056583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4150390625,0.0,1541.589599609375,1895.4371337890625,0.0,4036.290771484375,0.9069997072219848,1.0,0.0,3.0,1.0,0.0
12415500,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.6129428148269653,0.2614891827106476,0.2480157017707824,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.750629723072052,0.4955208599567413,0.4091951549053192,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8003028631210327,0.6042708158493042,0.430211067199707,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.6697262525558472,0.3477097451686859,0.3422630429267883,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.5777354836463928,0.2214152216911316,1.0588222742080688,284.8125915527344,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2319030761719,284.8041076660156,1.0,0.7167919278144836,1.0,1.0,0.0,1.0,-3.0747649669647217,3.0747573375701904,7.599147920700489e-06,2.3740434646606445,0.8997291922569275,0.8997291922569275,0.0,409.7579040527344,410.0,58595.953125,0.0,3810.92724609375,1.0,279.5010070800781,283.3498229980469,294.5098876953125,298.3408508300781,293.1499938964844,293.1499938964844,279.45001220703125,36061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764533638954164,1.0,0.0,0.0,3.6565117835998535,3.656535863876343,8.921281278162496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1962890625,0.0,1540.886962890625,1895.4371337890625,0.0,4097.81884765625,0.9067271947860718,1.0,0.0,3.0,1.0,0.0
12415560,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.6121780276298523,0.2607040107250213,0.2473906576633453,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.7498147487640381,0.4942377805709839,0.4082565307617187,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.8002288937568665,0.6046833395957947,0.4305654764175415,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.6691298484802246,0.3470804989337921,0.3417669236660003,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.5771634578704834,0.2209919393062591,1.057364821434021,284.75982666015625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2226867675781,284.7582092285156,1.0,0.7166330218315125,1.0,1.0,0.0,1.0,-3.070766925811768,3.0707592964172363,7.579399607493542e-06,2.370956897735596,0.8978875279426575,0.8978875279426575,0.0,410.3540954589844,410.0,58681.58984375,0.0,3804.747802734375,1.0,279.45806884765625,283.3011474609375,294.4888610839844,298.2799072265625,293.1499938964844,293.1499938964844,279.75,36164.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794320464134216,1.0,0.0,0.0,3.6525280475616455,3.652552127838135,8.901853334464249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.2392578125,0.0,1537.213623046875,1895.4371337890625,0.0,4123.78466796875,0.9059377312660216,1.0,0.0,3.0,1.0,0.0
12415620,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6114481091499329,0.2602656781673431,0.2466678470373153,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7489199042320251,0.4930306077003479,0.4069356620311737,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8009989261627197,0.6073151230812073,0.4319888949394226,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6686170697212219,0.3467923402786255,0.3411875665187835,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.5766133069992065,0.2207623869180679,1.0553781986236572,284.9263610839844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2208251953125,284.9276123046875,1.0,0.7162955403327942,1.0,1.0,0.0,1.0,-3.0666444301605225,3.066636800765991,7.558561719633872e-06,2.3675639629364014,0.8989149332046509,0.8989149332046509,0.0,410.5186767578125,410.0,57313.40234375,0.0,3796.0478515625,1.0,279.7421569824219,283.4927062988281,294.41796875,298.0570068359375,293.1499938964844,293.1499938964844,280.04998779296875,36056.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705538153648376,1.0,0.0,0.0,3.649608850479126,3.6496329307556152,8.887629405762709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.646484375,0.0,1533.156982421875,1895.4371337890625,0.0,4046.085205078125,0.9052395224571228,1.0,0.0,3.0,1.0,0.0
12415680,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6114481091499329,0.2602656781673431,0.2466678470373153,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7489199042320251,0.4930306077003479,0.4069356620311737,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8009989261627197,0.6073151230812073,0.4319888949394226,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.6686170697212219,0.3467923402786255,0.3411875665187835,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.5766133069992065,0.2207623869180679,1.0553781986236572,284.9263610839844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2208251953125,284.9276123046875,1.0,0.7162955403327942,1.0,1.0,0.0,1.0,-3.0666444301605225,3.066636800765991,7.558561719633872e-06,2.3675639629364014,0.8989149332046509,0.8989149332046509,0.0,410.5186767578125,410.0,57313.40234375,0.0,3796.0478515625,1.0,279.7421569824219,283.4927062988281,294.41796875,298.0570068359375,293.1499938964844,293.1499938964844,280.04998779296875,36056.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705538153648376,1.0,0.0,0.0,3.649608850479126,3.6496329307556152,8.887629405762709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.646484375,0.0,1533.156982421875,1895.4371337890625,0.0,4046.085205078125,0.9052395224571228,1.0,0.0,3.0,1.0,0.0
12415740,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6120790839195251,0.2608678042888641,0.2469774633646011,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7492274641990662,0.493135541677475,0.4067666828632355,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.803093433380127,0.611335039138794,0.4345551431179046,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.6693401336669922,0.3475736081600189,0.3416613042354584,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.5773574709892273,0.221354067325592,1.0569751262664795,285.1142578125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2322998046875,285.1156005859375,1.0,0.7164791226387024,1.0,1.0,0.0,1.0,-3.072343587875366,3.072335958480835,7.586392257508123e-06,2.371842384338379,0.9026545286178588,0.9026545286178588,0.0,409.5623779296875,410.0,56008.20703125,0.0,3804.28857421875,1.0,280.0417785644531,283.7020874023437,294.39813232421875,297.94024658203125,293.1499938964844,293.1499938964844,279.75,35857.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606804847717284,1.0,0.0,0.0,3.654268741607666,3.6542928218841553,8.910339488465979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1611328125,0.0,1536.8541259765625,1895.4371337890625,0.0,3958.6494140625,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
12415800,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6120790839195251,0.2608678042888641,0.2469774633646011,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7492274641990662,0.493135541677475,0.4067666828632355,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.803093433380127,0.611335039138794,0.4345551431179046,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.6693401336669922,0.3475736081600189,0.3416613042354584,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.5773574709892273,0.221354067325592,1.0569751262664795,285.1142578125,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2322998046875,285.1156005859375,1.0,0.7164791226387024,1.0,1.0,0.0,1.0,-3.072343587875366,3.072335958480835,7.586392257508123e-06,2.371842384338379,0.9026545286178588,0.9026545286178588,0.0,409.5623779296875,410.0,56008.20703125,0.0,3804.28857421875,1.0,280.0417785644531,283.7020874023437,294.39813232421875,297.94024658203125,293.1499938964844,293.1499938964844,279.75,35857.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606804847717284,1.0,0.0,0.0,3.654268741607666,3.6542928218841553,8.910339488465979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1611328125,0.0,1536.8541259765625,1895.4371337890625,0.0,3958.6494140625,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
12415860,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.612214982509613,0.2605390846729278,0.2470146268606186,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7490920424461365,0.4921499788761139,0.4063378870487213,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8045035600662231,0.6136316657066345,0.4365754127502441,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6696984171867371,0.3476284146308899,0.3420164287090301,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5778501629829407,0.2215313613414764,1.0587092638015747,284.93902587890625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22918701171875,284.9373474121094,1.0,0.7168511748313904,1.0,1.0,0.0,1.0,-3.076734066009521,3.0767264366149902,7.608422038174467e-06,2.375370740890503,0.9011139273643494,0.9011139273643494,0.0,409.4103698730469,410.0,57255.20703125,0.0,3813.69482421875,1.0,279.7577819824219,283.5041809082031,294.4505920410156,298.13885498046875,293.1499938964844,293.1499938964844,279.45001220703125,35979.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705498814582824,1.0,0.0,0.0,3.655885934829712,3.655910015106201,8.918228218135482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.78515625,0.0,1539.5733642578125,1895.4371337890625,0.0,4046.05078125,0.906569004058838,1.0,0.0,3.0,1.0,0.0
