time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415920,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.612214982509613,0.2605390846729278,0.2470146268606186,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7490920424461365,0.4921499788761139,0.4063378870487213,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8045035600662231,0.6136316657066345,0.4365754127502441,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6696984171867371,0.3476284146308899,0.3420164287090301,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.5778501629829407,0.2215313613414764,1.0587092638015747,284.93902587890625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22918701171875,284.9373474121094,1.0,0.7168511748313904,1.0,1.0,0.0,1.0,-3.076734066009521,3.0767264366149902,7.608422038174467e-06,2.375370740890503,0.9011139273643494,0.9011139273643494,0.0,409.4103698730469,410.0,57255.20703125,0.0,3813.69482421875,1.0,279.7577819824219,283.5041809082031,294.4505920410156,298.13885498046875,293.1499938964844,293.1499938964844,279.45001220703125,35979.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705498814582824,1.0,0.0,0.0,3.655885934829712,3.655910015106201,8.918228218135482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.78515625,0.0,1539.5733642578125,1895.4371337890625,0.0,4046.05078125,0.906569004058838,1.0,0.0,3.0,1.0,0.0
12415980,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.6109517216682434,0.2591286301612854,0.2459953278303146,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7477290034294128,0.4898107349872589,0.4047387838363647,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8044517040252686,0.6142232418060303,0.4372656643390655,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.6688007116317749,0.346588671207428,0.3413116633892059,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.5770358443260193,0.2208756953477859,1.0568594932556152,284.7368469238281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2119445800781,284.7348327636719,1.0,0.7166834473609924,1.0,1.0,0.0,1.0,-3.071014881134033,3.071007251739502,7.580384135508211e-06,2.3710479736328125,0.8966315388679504,0.8966315388679504,0.0,410.4098205566406,410.0,58367.24609375,0.0,3805.615234375,1.0,279.45819091796875,283.28466796875,294.4385986328125,298.21612548828125,293.1499938964844,293.1499938964844,279.75,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810206294059752,1.0,0.0,0.0,3.6491386890411377,3.649162769317627,8.885339752850996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.1015625,0.0,1533.720947265625,1895.4371337890625,0.0,4137.5888671875,0.9052046537399292,1.0,0.0,3.0,1.0,0.0
12416040,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.6109517216682434,0.2591286301612854,0.2459953278303146,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7477290034294128,0.4898107349872589,0.4047387838363647,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8044517040252686,0.6142232418060303,0.4372656643390655,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.6688007116317749,0.346588671207428,0.3413116633892059,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.5770358443260193,0.2208756953477859,1.0568594932556152,284.7368469238281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2119445800781,284.7348327636719,1.0,0.7166834473609924,1.0,1.0,0.0,1.0,-3.071014881134033,3.071007251739502,7.580384135508211e-06,2.3710479736328125,0.8966315388679504,0.8966315388679504,0.0,410.4098205566406,410.0,58367.24609375,0.0,3805.615234375,1.0,279.45819091796875,283.28466796875,294.4385986328125,298.21612548828125,293.1499938964844,293.1499938964844,279.75,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810206294059752,1.0,0.0,0.0,3.6491386890411377,3.649162769317627,8.885339752850996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.1015625,0.0,1533.720947265625,1895.4371337890625,0.0,4137.5888671875,0.9052046537399292,1.0,0.0,3.0,1.0,0.0
12416100,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6102607250213623,0.258663922548294,0.2454066574573516,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7470071911811829,0.4889133274555206,0.4038373231887817,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8043860197067261,0.6149129271507263,0.4375146627426147,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6682773232460022,0.3462231159210205,0.3408235609531402,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.5765049457550049,0.2206104844808578,1.0552924871444702,284.8525695800781,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2070007324219,284.8598022460937,1.0,0.7164303064346313,1.0,1.0,0.0,1.0,-3.0668556690216064,3.066848039627075,7.559716777905123e-06,2.367774486541748,0.8970770835876465,0.8970770835876465,0.0,410.7992248535156,410.0,57124.8515625,0.0,3797.99755859375,1.0,279.7012939453125,283.4290771484375,294.3647155761719,297.96942138671875,293.1499938964844,293.1499938964844,279.75,36158.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754666686058044,1.0,0.0,0.0,3.645851612091065,3.645875453948975,8.869338898875867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.87890625,0.0,1529.74072265625,1895.4371337890625,0.0,4089.194091796875,0.9044949412345886,1.0,0.0,3.0,1.0,0.0
12416160,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6101087331771851,0.2585861682891845,0.2451979368925094,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7467533349990845,0.4884854853153229,0.4033458530902862,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8048772215843201,0.6161549687385559,0.4382317662239074,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6682112216949463,0.3462154269218445,0.3406769633293152,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.5764208436012268,0.2206005305051803,1.054754376411438,284.8932800292969,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.20751953125,284.8940734863281,1.0,0.7162812352180481,1.0,1.0,0.0,1.0,-3.0659425258636475,3.065934896469116,7.555058346042642e-06,2.3670034408569336,0.8971495032310486,0.8971495032310486,0.0,410.6557922363281,410.0,56874.08203125,0.0,3795.135009765625,1.0,279.7422790527344,283.4696960449219,294.34832763671875,297.9671325683594,293.1499938964844,293.1499938964844,280.04998779296875,36102.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97238689661026,1.0,0.0,0.0,3.6445271968841553,3.644551277160645,8.862896834216372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.64892578125,0.0,1527.8572998046875,1895.4371337890625,0.0,4062.2021484375,0.9041337370872498,1.0,0.0,3.0,1.0,0.0
12416220,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6106014847755432,0.2590455412864685,0.2453934997320175,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7469329237937927,0.4884146153926849,0.4030523002147674,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8065664768218994,0.6194056868553162,0.4402815103530884,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6688033938407898,0.3468527793884277,0.3410342037677765,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5770450830459595,0.2211041450500488,1.0560303926467896,285.0697326660156,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21588134765625,285.0705871582031,1.0,0.7163521647453308,1.0,1.0,0.0,1.0,-3.0701823234558105,3.07017469406128,7.575873041787418e-06,2.370236873626709,0.9002190828323364,0.9002190828323364,0.0,409.7931823730469,410.0,55428.52734375,0.0,3800.47265625,1.0,280.041748046875,283.6717224121094,294.3076171875,297.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,35914.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625505208969116,1.0,0.0,0.0,3.647085666656494,3.647109746932984,8.8753449745127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8984375,0.0,1529.29248046875,1895.4371337890625,0.0,3975.28857421875,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12416280,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6106014847755432,0.2590455412864685,0.2453934997320175,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7469329237937927,0.4884146153926849,0.4030523002147674,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8065664768218994,0.6194056868553162,0.4402815103530884,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6688033938407898,0.3468527793884277,0.3410342037677765,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5770450830459595,0.2211041450500488,1.0560303926467896,285.0697326660156,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21588134765625,285.0705871582031,1.0,0.7163521647453308,1.0,1.0,0.0,1.0,-3.0701823234558105,3.07017469406128,7.575873041787418e-06,2.370236873626709,0.9002190828323364,0.9002190828323364,0.0,409.7931823730469,410.0,55428.52734375,0.0,3800.47265625,1.0,280.041748046875,283.6717224121094,294.3076171875,297.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,35914.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625505208969116,1.0,0.0,0.0,3.647085666656494,3.647109746932984,8.8753449745127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.8984375,0.0,1529.29248046875,1895.4371337890625,0.0,3975.28857421875,0.9045827388763428,1.0,0.0,3.0,1.0,0.0
12416340,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.6116305589675903,0.2599537074565887,0.2460723966360092,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.7475754022598267,0.4889424443244934,0.4033272564411163,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8086321353912354,0.6231352090835571,0.4427541196346283,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6699264645576477,0.3480310142040252,0.3419794142246246,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.5783191919326782,0.2220918983221054,1.0597127676010132,285.2435302734375,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2285461425781,285.24420166015625,1.0,0.7169349789619446,1.0,1.0,0.0,1.0,-3.07991909980774,3.079911470413208,7.624112640769454e-06,2.377800226211548,0.9055951237678528,0.9055951237678528,0.0,408.7914123535156,410.0,54036.06640625,0.0,3817.884521484375,1.0,280.3417663574219,283.8704833984375,294.2743225097656,297.6990661621094,293.1499938964844,293.1499938964844,280.04998779296875,35697.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953737497329712,1.0,0.0,0.0,3.6577847003936768,3.657808780670166,8.927493695409794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.28466796875,0.0,1539.574951171875,1895.4371337890625,0.0,3896.569091796875,0.9068284034729004,1.0,0.0,3.0,1.0,0.0
12416400,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.6116305589675903,0.2599537074565887,0.2460723966360092,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.7475754022598267,0.4889424443244934,0.4033272564411163,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.8086321353912354,0.6231352090835571,0.4427541196346283,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6699264645576477,0.3480310142040252,0.3419794142246246,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.5783191919326782,0.2220918983221054,1.0597127676010132,285.2435302734375,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2285461425781,285.24420166015625,1.0,0.7169349789619446,1.0,1.0,0.0,1.0,-3.07991909980774,3.079911470413208,7.624112640769454e-06,2.377800226211548,0.9055951237678528,0.9055951237678528,0.0,408.7914123535156,410.0,54036.06640625,0.0,3817.884521484375,1.0,280.3417663574219,283.8704833984375,294.2743225097656,297.6990661621094,293.1499938964844,293.1499938964844,280.04998779296875,35697.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953737497329712,1.0,0.0,0.0,3.6577847003936768,3.657808780670166,8.927493695409794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.28466796875,0.0,1539.574951171875,1895.4371337890625,0.0,3896.569091796875,0.9068284034729004,1.0,0.0,3.0,1.0,0.0
12416460,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6116632223129272,0.2595043182373047,0.2461213767528534,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7473489046096802,0.4878908395767212,0.4029618799686432,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8095588088035583,0.6245979070663452,0.4443074762821197,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6702097654342651,0.3480181694030761,0.3424078226089477,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.57880699634552,0.2222535014152526,1.061998963356018,285.0513000488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.22186279296875,285.04888916015625,1.0,0.7175089716911316,1.0,1.0,0.0,1.0,-3.084609031677246,3.084601402282715,7.648066457477398e-06,2.381719827651977,0.9054394364356996,0.9054394364356996,0.0,409.0320739746094,410.0,55183.5625,-0.0,3830.0791015625,1.0,280.0577087402344,283.6600952148437,294.30426025390625,297.8697204589844,293.1499938964844,293.1499938964844,279.75,35818.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646499752998352,1.0,0.0,0.0,3.665456295013428,3.665480375289917,8.964981361714308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8828125,0.0,1549.0650634765625,1895.4371337890625,0.0,3993.92626953125,0.908598244190216,1.0,0.0,3.0,1.0,0.0
12416520,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6116632223129272,0.2595043182373047,0.2461213767528534,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7473489046096802,0.4878908395767212,0.4029618799686432,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8095588088035583,0.6245979070663452,0.4443074762821197,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6702097654342651,0.3480181694030761,0.3424078226089477,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.57880699634552,0.2222535014152526,1.061998963356018,285.0513000488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.22186279296875,285.04888916015625,1.0,0.7175089716911316,1.0,1.0,0.0,1.0,-3.084609031677246,3.084601402282715,7.648066457477398e-06,2.381719827651977,0.9054394364356996,0.9054394364356996,0.0,409.0320739746094,410.0,55183.5625,-0.0,3830.0791015625,1.0,280.0577087402344,283.6600952148437,294.30426025390625,297.8697204589844,293.1499938964844,293.1499938964844,279.75,35818.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646499752998352,1.0,0.0,0.0,3.665456295013428,3.665480375289917,8.964981361714308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8828125,0.0,1549.0650634765625,1895.4371337890625,0.0,3993.92626953125,0.908598244190216,1.0,0.0,3.0,1.0,0.0
12416580,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.6098612546920776,0.2576228976249695,0.2447737604379654,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7455673813819885,0.4850996434688568,0.4010926783084869,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8087506890296936,0.6240147948265076,0.44424569606781,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.6688279509544373,0.3465175926685333,0.341376781463623,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.577440619468689,0.221171423792839,1.0587871074676514,284.8311767578125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1983947753906,284.82843017578125,1.0,0.7172239422798157,1.0,1.0,0.0,1.0,-3.0751824378967285,3.0751748085021973,7.601891411468387e-06,2.3746497631073,0.902094304561615,0.902094304561615,0.0,410.652587890625,410.0,56199.47265625,-0.0,3816.581787109375,1.0,279.7580871582031,283.42791748046875,294.2733154296875,297.9198913574219,293.1499938964844,293.1499938964844,279.45001220703125,36047.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754542112350464,1.0,0.0,0.0,3.664527177810669,3.664551258087158,8.960436161942198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.474609375,0.0,1549.7445068359375,1895.4371337890625,0.0,4089.08544921875,0.9085376262664796,1.0,0.0,3.0,1.0,0.0
12416640,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.6098612546920776,0.2576228976249695,0.2447737604379654,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7455673813819885,0.4850996434688568,0.4010926783084869,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8087506890296936,0.6240147948265076,0.44424569606781,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.6688279509544373,0.3465175926685333,0.341376781463623,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.577440619468689,0.221171423792839,1.0587871074676514,284.8311767578125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1983947753906,284.82843017578125,1.0,0.7172239422798157,1.0,1.0,0.0,1.0,-3.0751824378967285,3.0751748085021973,7.601891411468387e-06,2.3746497631073,0.902094304561615,0.902094304561615,0.0,410.652587890625,410.0,56199.47265625,-0.0,3816.581787109375,1.0,279.7580871582031,283.42791748046875,294.2733154296875,297.9198913574219,293.1499938964844,293.1499938964844,279.45001220703125,36047.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754542112350464,1.0,0.0,0.0,3.664527177810669,3.664551258087158,8.960436161942198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.474609375,0.0,1549.7445068359375,1895.4371337890625,0.0,4089.08544921875,0.9085376262664796,1.0,0.0,3.0,1.0,0.0
12416700,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.6086573004722595,0.2564057409763336,0.2438265681266784,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.7444407939910889,0.4833488762378692,0.399848461151123,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.8081048727035522,0.6233293414115906,0.4439270496368408,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.667851448059082,0.3454388976097107,0.3405243158340454,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.5763749480247498,0.2203229814767837,1.0556992292404177,284.6741638183594,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1844177246094,284.6644287109375,1.0,0.7167550325393677,1.0,1.0,0.0,1.0,-3.0671677589416504,3.067160129547119,7.562474365840899e-06,2.368526220321656,0.8987314105033875,0.8987314105033875,0.0,411.49951171875,410.0,57150.984375,-0.0,3802.369140625,1.0,279.5009155273437,283.2525329589844,294.271484375,298.03143310546875,293.1499938964844,293.1499938964844,279.45001220703125,36198.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98183012008667,1.0,0.0,0.0,3.6603426933288574,3.660366773605346,8.939984468270268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.55029296875,0.0,1546.19580078125,1895.4371337890625,0.0,4144.611328125,0.90766841173172,1.0,0.0,3.0,1.0,0.0
12416760,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.6072287559509277,0.2550310790538788,0.242681547999382,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.7431432008743286,0.4813940227031708,0.3983789086341858,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.8072577714920044,0.6224058866500854,0.4433635175228119,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60748291015625,0.6666781306266785,0.3441725373268127,0.3394419550895691,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.5750542879104614,0.2192974835634231,1.0516546964645386,284.60711669921875,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.16912841796875,284.6043395996094,1.0,0.716063916683197,1.0,1.0,0.0,1.0,-3.056874990463257,3.0568675994873047,7.511936019000132e-06,2.360633850097656,0.8957281708717346,0.8957281708717346,0.0,412.3827209472656,410.0,57060.7890625,-0.0,3783.119140625,1.0,279.45806884765625,283.1956481933594,294.23101806640625,297.9356994628906,293.1499938964844,293.1499938964844,279.75,36335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839953780174256,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903934940462932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.51904296875,0.0,1538.96875,1895.4371337890625,0.0,4163.35498046875,0.906142234802246,1.0,0.0,3.0,1.0,0.0
12416820,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6052953600883484,0.2534384429454803,0.2409514635801315,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7413719892501831,0.4788589775562286,0.3960259854793548,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8065837621688843,0.6224623918533325,0.4430128633975982,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.6651033759117126,0.3426243364810943,0.3377094566822052,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.5730586051940918,0.2178507447242736,1.044406771659851,284.7489013671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1551208496094,284.7491455078125,1.0,0.7145635485649109,1.0,1.0,0.0,1.0,-3.0402379035949707,3.0402305126190186,7.430149707943201e-06,2.347683906555176,0.894219160079956,0.894219160079956,0.0,412.8839416503906,410.0,55373.9765625,-0.0,3747.39013671875,1.0,279.7421569824219,283.374267578125,294.1304016113281,297.6591796875,293.1499938964844,293.1499938964844,280.04998779296875,36282.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729743599891664,1.0,0.0,0.0,3.641738176345825,3.641762018203736,8.849336268212937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.92919921875,0.0,1526.103271484375,1895.4371337890625,0.0,4067.359130859375,0.9036297798156738,1.0,0.0,3.0,1.0,0.0
12416880,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6052953600883484,0.2534384429454803,0.2409514635801315,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7413719892501831,0.4788589775562286,0.3960259854793548,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.8065837621688843,0.6224623918533325,0.4430128633975982,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.6651033759117126,0.3426243364810943,0.3377094566822052,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.5730586051940918,0.2178507447242736,1.044406771659851,284.7489013671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1551208496094,284.7491455078125,1.0,0.7145635485649109,1.0,1.0,0.0,1.0,-3.0402379035949707,3.0402305126190186,7.430149707943201e-06,2.347683906555176,0.894219160079956,0.894219160079956,0.0,412.8839416503906,410.0,55373.9765625,-0.0,3747.39013671875,1.0,279.7421569824219,283.374267578125,294.1304016113281,297.6591796875,293.1499938964844,293.1499938964844,280.04998779296875,36282.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729743599891664,1.0,0.0,0.0,3.641738176345825,3.641762018203736,8.849336268212937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.92919921875,0.0,1526.103271484375,1895.4371337890625,0.0,4067.359130859375,0.9036297798156738,1.0,0.0,3.0,1.0,0.0
12416940,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6048124432563782,0.2528878152370453,0.2402585595846176,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7408202290534973,0.4776203632354736,0.3948157429695129,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8072800636291504,0.6239423751831055,0.4438451826572418,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6647827625274658,0.3421188294887543,0.3370110988616943,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.5723639726638794,0.2171889692544937,1.0405789613723757,284.91571044921875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1550598144531,284.916259765625,1.0,0.7134958505630493,1.0,1.0,0.0,1.0,-3.0332448482513428,3.03323745727539,7.3959467954409774e-06,2.3422579765319824,0.8951659798622131,0.8951659798622131,0.0,412.1212768554688,410.0,53783.25390625,-0.0,3727.418212890625,1.0,280.04168701171875,283.5740966796875,294.0897216796875,297.5011291503906,293.1499938964844,293.1499938964844,280.3500061035156,36122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606661200523376,1.0,0.0,0.0,3.636592149734497,3.6366159915924072,8.824345627544972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.24658203125,0.0,1519.2152099609375,1895.4371337890625,0.0,3958.521484375,0.9023779034614564,1.0,0.0,3.0,1.0,0.0
12417000,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6048124432563782,0.2528878152370453,0.2402585595846176,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7408202290534973,0.4776203632354736,0.3948157429695129,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8072800636291504,0.6239423751831055,0.4438451826572418,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6647827625274658,0.3421188294887543,0.3370110988616943,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.5723639726638794,0.2171889692544937,1.0405789613723757,284.91571044921875,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.1550598144531,284.916259765625,1.0,0.7134958505630493,1.0,1.0,0.0,1.0,-3.0332448482513428,3.03323745727539,7.3959467954409774e-06,2.3422579765319824,0.8951659798622131,0.8951659798622131,0.0,412.1212768554688,410.0,53783.25390625,-0.0,3727.418212890625,1.0,280.04168701171875,283.5740966796875,294.0897216796875,297.5011291503906,293.1499938964844,293.1499938964844,280.3500061035156,36122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606661200523376,1.0,0.0,0.0,3.636592149734497,3.6366159915924072,8.824345627544972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.24658203125,0.0,1519.2152099609375,1895.4371337890625,0.0,3958.521484375,0.9023779034614564,1.0,0.0,3.0,1.0,0.0
12417060,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.604904294013977,0.2527889311313629,0.2400576174259185,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7407383918762207,0.4769822657108307,0.3941812813282013,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8083952069282532,0.6259133815765381,0.4451198875904083,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.664994478225708,0.3421435058116913,0.3368975520133972,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.5723234415054321,0.2169927209615707,1.039092779159546,285.0840759277344,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1604919433594,285.0845947265625,1.0,0.7129126787185669,1.0,1.0,0.0,1.0,-3.0317111015319824,3.0317037105560303,7.3885689744201954e-06,2.341116189956665,0.8983731269836426,0.8983731269836426,0.0,411.1810607910156,410.0,52294.1953125,-0.0,3719.052490234375,1.0,280.3416442871094,283.7739562988281,294.0647888183594,297.3785705566406,293.1499938964844,293.1499938964844,280.6499938964844,35916.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494130611419678,1.0,0.0,0.0,3.639092683792114,3.639116525650024,8.836484539642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.71435546875,0.0,1520.4481201171875,1895.4371337890625,0.0,3857.673095703125,0.9027978181838988,1.0,0.0,3.0,1.0,0.0
12417120,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.604904294013977,0.2527889311313629,0.2400576174259185,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7407383918762207,0.4769822657108307,0.3941812813282013,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8083952069282532,0.6259133815765381,0.4451198875904083,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.664994478225708,0.3421435058116913,0.3368975520133972,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.5723234415054321,0.2169927209615707,1.039092779159546,285.0840759277344,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1604919433594,285.0845947265625,1.0,0.7129126787185669,1.0,1.0,0.0,1.0,-3.0317111015319824,3.0317037105560303,7.3885689744201954e-06,2.341116189956665,0.8983731269836426,0.8983731269836426,0.0,411.1810607910156,410.0,52294.1953125,-0.0,3719.052490234375,1.0,280.3416442871094,283.7739562988281,294.0647888183594,297.3785705566406,293.1499938964844,293.1499938964844,280.6499938964844,35916.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494130611419678,1.0,0.0,0.0,3.639092683792114,3.639116525650024,8.836484539642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.71435546875,0.0,1520.4481201171875,1895.4371337890625,0.0,3857.673095703125,0.9027978181838988,1.0,0.0,3.0,1.0,0.0
12417180,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.6051896810531616,0.2528990805149078,0.240086942911148,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.7408051490783691,0.4766395986080169,0.3938309252262115,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.8095773458480835,0.6280651688575745,0.4465589225292206,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6653971076011658,0.3424367606639862,0.3370881974697113,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.5725695490837097,0.2170545756816864,1.0389702320098877,285.25018310546875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1679077148437,285.2505798339844,1.0,0.7127085328102112,1.0,1.0,0.0,1.0,-3.0330605506896973,3.033053159713745,7.39533243176993e-06,2.342236280441284,0.9037817120552064,0.9037817120552064,0.0,410.4155578613281,410.0,50873.921875,-0.0,3718.1787109375,1.0,280.6417236328125,283.9710693359375,294.0414123535156,297.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,35694.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389412999153136,1.0,0.0,0.0,3.649916410446167,3.649940490722656,8.889127229849692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.60791015625,0.0,1530.7864990234375,1895.4371337890625,0.0,3762.81396484375,0.9050653576850892,1.0,0.0,3.0,1.0,0.0
12417240,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.6051896810531616,0.2528990805149078,0.240086942911148,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.7408051490783691,0.4766395986080169,0.3938309252262115,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.8095773458480835,0.6280651688575745,0.4465589225292206,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6653971076011658,0.3424367606639862,0.3370881974697113,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.5725695490837097,0.2170545756816864,1.0389702320098877,285.25018310546875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1679077148437,285.2505798339844,1.0,0.7127085328102112,1.0,1.0,0.0,1.0,-3.0330605506896973,3.033053159713745,7.39533243176993e-06,2.342236280441284,0.9037817120552064,0.9037817120552064,0.0,410.4155578613281,410.0,50873.921875,-0.0,3718.1787109375,1.0,280.6417236328125,283.9710693359375,294.0414123535156,297.2654724121094,293.1499938964844,293.1499938964844,280.3500061035156,35694.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389412999153136,1.0,0.0,0.0,3.649916410446167,3.649940490722656,8.889127229849692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.60791015625,0.0,1530.7864990234375,1895.4371337890625,0.0,3762.81396484375,0.9050653576850892,1.0,0.0,3.0,1.0,0.0
12417300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6051468849182129,0.2525499761104584,0.2400051206350326,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7406795620918274,0.4759901762008667,0.393559843301773,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8099385499954224,0.6283808350563049,0.4470980763435364,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6654490232467651,0.3422351777553558,0.3371147215366363,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.572567880153656,0.2168682366609573,1.0388110876083374,285.1142578125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.166015625,285.1051025390625,1.0,0.7126533389091492,1.0,1.0,0.0,1.0,-3.0330746173858643,3.033067226409912,7.395717602776131e-06,2.342381477355957,0.9035813212394714,0.9035813212394714,0.0,410.3211059570313,410.0,51937.65625,-0.0,3717.7138671875,1.0,280.3985595703125,283.8137512207031,294.0985412597656,297.4819641113281,293.1499938964844,293.1499938964844,280.3500061035156,35747.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455835223197936,1.0,0.0,0.0,3.654896259307861,3.654920101165772,8.913399938137445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.18701171875,0.0,1536.72802734375,1895.4371337890625,0.0,3823.08935546875,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12417360,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6044633388519287,0.2517378032207489,0.2394726127386093,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7400273680686951,0.4747781753540039,0.3928004801273346,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8096572160720825,0.627949059009552,0.4470247626304626,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6649637818336487,0.3415837585926056,0.3367066383361816,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.5720151662826538,0.2163521498441696,1.037264347076416,285.05084228515625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.157958984375,285.04815673828125,1.0,0.7124126553535461,1.0,1.0,0.0,1.0,-3.028930187225342,3.0289230346679688,7.375842415058287e-06,2.339317321777344,0.9035766124725342,0.9035766124725342,0.0,410.7833251953125,410.0,51989.08984375,-0.0,3710.63330078125,1.0,280.357666015625,283.75909423828125,294.0902099609375,297.451416015625,293.1499938964844,293.1499938964844,280.04998779296875,35818.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495819807052612,1.0,0.0,0.0,3.6576080322265625,3.657632112503052,8.926631380745675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9775390625,0.0,1540.2896728515625,1895.4371337890625,0.0,3859.1953125,0.9068411588668824,1.0,0.0,3.0,1.0,0.0
12417420,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.602067232131958,0.2493126541376114,0.2376147508621215,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7379077672958374,0.4713376462459564,0.3903936743736267,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8081445097923279,0.6257731914520264,0.4458793997764587,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6630957722663879,0.3393959105014801,0.3350081443786621,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.5698846578598022,0.2146174609661102,1.0309545993804932,284.82489013671875,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1334533691406,284.82183837890625,1.0,0.7113294005393982,1.0,1.0,0.0,1.0,-3.0122997760772705,3.0122923851013184,7.295505383808631e-06,2.326659202575684,0.9001109600067139,0.9001109600067139,0.0,412.2779541015625,410.0,52980.51953125,-0.0,3680.50830078125,1.0,280.05816650390625,283.5257873535156,294.0725402832031,297.514404296875,293.1499938964844,293.1499938964844,279.75,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960712730884552,1.0,0.0,0.0,3.656427621841431,3.65645170211792,8.920870868678321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.85595703125,0.0,1540.741943359375,1895.4371337890625,0.0,3958.9365234375,0.906729519367218,1.0,0.0,3.0,1.0,0.0
12417480,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.602067232131958,0.2493126541376114,0.2376147508621215,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7379077672958374,0.4713376462459564,0.3903936743736267,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8081445097923279,0.6257731914520264,0.4458793997764587,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6630957722663879,0.3393959105014801,0.3350081443786621,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.5698846578598022,0.2146174609661102,1.0309545993804932,284.82489013671875,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1334533691406,284.82183837890625,1.0,0.7113294005393982,1.0,1.0,0.0,1.0,-3.0122997760772705,3.0122923851013184,7.295505383808631e-06,2.326659202575684,0.9001109600067139,0.9001109600067139,0.0,412.2779541015625,410.0,52980.51953125,-0.0,3680.50830078125,1.0,280.05816650390625,283.5257873535156,294.0725402832031,297.514404296875,293.1499938964844,293.1499938964844,279.75,36054.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960712730884552,1.0,0.0,0.0,3.656427621841431,3.65645170211792,8.920870868678321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.85595703125,0.0,1540.741943359375,1895.4371337890625,0.0,3958.9365234375,0.906729519367218,1.0,0.0,3.0,1.0,0.0
12417540,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.5988997220993042,0.2462567836046219,0.2350935339927673,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.7352226972579956,0.4670562744140625,0.3872098326683044,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.8059444427490234,0.6225264668464661,0.4438726305961609,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6605548858642578,0.3364322483539581,0.3324796855449676,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.5668798685073853,0.2122180759906768,1.0213563442230225,284.595458984375,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.104736328125,284.5923767089844,1.0,0.7094631791114807,1.0,1.0,0.0,1.0,-2.9877824783325195,2.9877753257751465,7.177484803833067e-06,2.307831287384033,0.8935555219650269,0.8935555219650269,0.0,413.8302917480469,410.0,53818.89453125,-0.0,3633.160888671875,1.0,279.7582397460937,283.292236328125,294.03912353515625,297.53826904296875,293.1499938964844,293.1499938964844,280.04998779296875,36352.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96954745054245,1.0,0.0,0.0,3.644258737564087,3.644282817840576,8.861591140885139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.134765625,0.0,1529.420654296875,1895.4371337890625,0.0,4037.220947265625,0.904208481311798,1.0,0.0,3.0,1.0,0.0
12417600,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.5988997220993042,0.2462567836046219,0.2350935339927673,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.7352226972579956,0.4670562744140625,0.3872098326683044,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.8059444427490234,0.6225264668464661,0.4438726305961609,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.6605548858642578,0.3364322483539581,0.3324796855449676,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.5668798685073853,0.2122180759906768,1.0213563442230225,284.595458984375,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.104736328125,284.5923767089844,1.0,0.7094631791114807,1.0,1.0,0.0,1.0,-2.9877824783325195,2.9877753257751465,7.177484803833067e-06,2.307831287384033,0.8935555219650269,0.8935555219650269,0.0,413.8302917480469,410.0,53818.89453125,-0.0,3633.160888671875,1.0,279.7582397460937,283.292236328125,294.03912353515625,297.53826904296875,293.1499938964844,293.1499938964844,280.04998779296875,36352.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96954745054245,1.0,0.0,0.0,3.644258737564087,3.644282817840576,8.861591140885139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.134765625,0.0,1529.420654296875,1895.4371337890625,0.0,4037.220947265625,0.904208481311798,1.0,0.0,3.0,1.0,0.0
12417660,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.5964654088020325,0.2442191839218139,0.2329653352499008,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7331722974777222,0.4639505445957184,0.3844053745269775,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.804547131061554,0.6209926605224609,0.4424080550670624,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6585899591445923,0.3342811167240143,0.3301825225353241,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.5643201470375061,0.2102942019701004,1.0119590759277344,284.73370361328125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.09014892578125,284.7337951660156,1.0,0.7073251605033875,1.0,1.0,0.0,1.0,-2.965428113937378,2.965420961380005,7.070245828799671e-06,2.2904608249664307,0.8918154835700989,0.8918154835700989,0.0,414.1982421875,410.0,52137.49609375,-0.0,3585.14208984375,1.0,280.0420837402344,283.4708251953125,293.9403381347656,297.265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36304.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574785828590392,1.0,0.0,0.0,3.632203102111816,3.632226943969727,8.80305719874741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.31494140625,0.0,1515.7254638671875,1895.4371337890625,0.0,3930.077880859375,0.9015137553215028,1.0,0.0,3.0,1.0,0.0
12417720,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.5964654088020325,0.2442191839218139,0.2329653352499008,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7331722974777222,0.4639505445957184,0.3844053745269775,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.804547131061554,0.6209926605224609,0.4424080550670624,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.6585899591445923,0.3342811167240143,0.3301825225353241,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.5643201470375061,0.2102942019701004,1.0119590759277344,284.73370361328125,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.09014892578125,284.7337951660156,1.0,0.7073251605033875,1.0,1.0,0.0,1.0,-2.965428113937378,2.965420961380005,7.070245828799671e-06,2.2904608249664307,0.8918154835700989,0.8918154835700989,0.0,414.1982421875,410.0,52137.49609375,-0.0,3585.14208984375,1.0,280.0420837402344,283.4708251953125,293.9403381347656,297.265380859375,293.1499938964844,293.1499938964844,280.3500061035156,36304.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574785828590392,1.0,0.0,0.0,3.632203102111816,3.632226943969727,8.80305719874741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.31494140625,0.0,1515.7254638671875,1895.4371337890625,0.0,3930.077880859375,0.9015137553215028,1.0,0.0,3.0,1.0,0.0
