time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5955405235290527,0.2432493865489959,0.2318957895040512,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7323073744773865,0.4621512293815613,0.3827495872974396,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8045629858970642,0.621018648147583,0.4422173202037811,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6578428149223328,0.3331748843193054,0.3289238214492798,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5630755424499512,0.2091652750968933,1.0060575008392334,284.8976745605469,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0886535644531,284.8980712890625,1.0,0.7056566476821899,1.0,1.0,0.0,1.0,-2.952956438064575,2.952949285507202,7.010828085185494e-06,2.2807962894439697,0.8924985527992249,0.8924985527992249,0.0,413.3565673828125,410.0,50543.95703125,-0.0,3553.291748046875,1.0,280.3415832519531,283.6707458496094,293.9037475585937,297.111572265625,293.1499938964844,293.1499938964844,280.6499938964844,36147.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943800449371338,1.0,0.0,0.0,3.626107454299927,3.626131057739258,8.773535000727861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.70849609375,0.0,1507.847412109375,1895.4371337890625,0.0,3806.944091796875,0.9000519514083862,1.0,0.0,3.0,1.0,0.0
12417840,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.5955405235290527,0.2432493865489959,0.2318957895040512,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7323073744773865,0.4621512293815613,0.3827495872974396,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8045629858970642,0.621018648147583,0.4422173202037811,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6578428149223328,0.3331748843193054,0.3289238214492798,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.5630755424499512,0.2091652750968933,1.0060575008392334,284.8976745605469,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0886535644531,284.8980712890625,1.0,0.7056566476821899,1.0,1.0,0.0,1.0,-2.952956438064575,2.952949285507202,7.010828085185494e-06,2.2807962894439697,0.8924985527992249,0.8924985527992249,0.0,413.3565673828125,410.0,50543.95703125,-0.0,3553.291748046875,1.0,280.3415832519531,283.6707458496094,293.9037475585937,297.111572265625,293.1499938964844,293.1499938964844,280.6499938964844,36147.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943800449371338,1.0,0.0,0.0,3.626107454299927,3.626131057739258,8.773535000727861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.70849609375,0.0,1507.847412109375,1895.4371337890625,0.0,3806.944091796875,0.9000519514083862,1.0,0.0,3.0,1.0,0.0
12417900,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.5952965021133423,0.2429473549127578,0.2315456271171569,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7320396304130554,0.461488127708435,0.3821323215961456,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8047295212745667,0.6212553977966309,0.4422958195209503,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.657655656337738,0.332827091217041,0.3285084962844848,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.5626959204673767,0.2087816447019577,1.0039840936660769,285.0245361328125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0900573730469,285.0323181152344,1.0,0.7050089240074158,1.0,1.0,0.0,1.0,-2.948763132095337,2.948755979537964,6.990963356656721e-06,2.277571678161621,0.894214928150177,0.894214928150177,0.0,412.8883056640625,410.0,49290.04296875,-0.0,3541.6943359375,1.0,280.5980834960937,283.8291931152344,293.87158203125,296.9508361816406,293.1499938964844,293.1499938964844,280.6499938964844,36036.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935371458530426,1.0,0.0,0.0,3.625655651092529,3.625679254531861,8.771348802838475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.50634765625,0.0,1506.5272216796875,1895.4371337890625,0.0,3730.275634765625,0.899910569190979,1.0,0.0,3.0,1.0,0.0
12417960,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.5952326655387878,0.2427577972412109,0.2313428670167923,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.731907308101654,0.4609676897525787,0.3816820085048675,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8050467371940613,0.6216315627098083,0.4425435960292816,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6576147675514221,0.3326029479503631,0.328253835439682,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.5624970197677612,0.2085080295801162,1.002529501914978,285.0635681152344,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0928649902344,285.0639343261719,1.0,0.7044974565505981,1.0,1.0,0.0,1.0,-2.9461238384246826,2.9461169242858887,6.97849736752687e-06,2.2755517959594727,0.8954100012779236,0.8954100012779236,0.0,412.3645324707031,410.0,49043.6171875,-0.0,3533.25732421875,1.0,280.64166259765625,283.87078857421875,293.8831481933594,296.99365234375,293.1499938964844,293.1499938964844,280.95001220703125,35944.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312877655029296,1.0,0.0,0.0,3.62758994102478,3.6276137828826895,8.78071091392485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.744140625,0.0,1507.9630126953125,1895.4371337890625,0.0,3692.939453125,0.9002444744110107,1.0,0.0,3.0,1.0,0.0
12418020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.5951476693153381,0.2424922436475753,0.2310402691364288,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.731662392616272,0.4600964188575744,0.3809127509593963,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8056403994560242,0.6224935054779053,0.4430861175060272,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6575795412063599,0.3323088884353637,0.3278965055942535,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.5622209310531616,0.2081177830696106,1.000405192375183,285.2281188964844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0995178222656,285.2284851074219,1.0,0.7037366032600403,1.0,1.0,0.0,1.0,-2.9423391819000244,2.9423322677612305,6.960729933780385e-06,2.2726943492889404,0.8986935019493103,0.8986935019493103,0.0,411.5586853027344,410.0,47595.984375,-0.0,3520.904052734375,1.0,280.9416198730469,284.0687561035156,293.8630065917969,296.8833923339844,293.1499938964844,293.1499938964844,281.25,35802.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196879863739014,1.0,0.0,0.0,3.63524866104126,3.63527250289917,8.817825687401637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.27587890625,0.0,1515.3485107421875,1895.4371337890625,0.0,3586.278564453125,0.9018390774726868,1.0,0.0,3.0,1.0,0.0
12418080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.5951476693153381,0.2424922436475753,0.2310402691364288,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.731662392616272,0.4600964188575744,0.3809127509593963,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8056403994560242,0.6224935054779053,0.4430861175060272,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6575795412063599,0.3323088884353637,0.3278965055942535,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.5622209310531616,0.2081177830696106,1.000405192375183,285.2281188964844,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0995178222656,285.2284851074219,1.0,0.7037366032600403,1.0,1.0,0.0,1.0,-2.9423391819000244,2.9423322677612305,6.960729933780385e-06,2.2726943492889404,0.8986935019493103,0.8986935019493103,0.0,411.5586853027344,410.0,47595.984375,-0.0,3520.904052734375,1.0,280.9416198730469,284.0687561035156,293.8630065917969,296.8833923339844,293.1499938964844,293.1499938964844,281.25,35802.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196879863739014,1.0,0.0,0.0,3.63524866104126,3.63527250289917,8.817825687401637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.27587890625,0.0,1515.3485107421875,1895.4371337890625,0.0,3586.278564453125,0.9018390774726868,1.0,0.0,3.0,1.0,0.0
12418140,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.5951430797576904,0.2423492670059204,0.2308686226606369,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7314748167991638,0.4594215750694275,0.3803209364414215,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8062475919723511,0.6235063672065735,0.4437467455863952,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.6576219797134399,0.3321826756000519,0.3277217745780945,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.5620903372764587,0.2078875005245208,0.999119758605957,285.3927307128906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10723876953125,285.3930969238281,1.0,0.703260064125061,1.0,1.0,0.0,1.0,-2.940333366394043,2.940326452255249,6.951427167223301e-06,2.271225452423096,0.9020866751670836,0.9020866751670836,0.0,410.9723815917969,410.0,46168.3515625,-0.0,3513.5693359375,1.0,281.24169921875,284.2664489746094,293.8399353027344,296.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,35721.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083932042121888,1.0,0.0,0.0,3.645564556121826,3.645588636398315,8.867942824508646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.654296875,0.0,1526.1612548828125,1895.4371337890625,0.0,3481.68603515625,0.9040876626968384,1.0,0.0,3.0,1.0,0.0
12418200,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.5951430797576904,0.2423492670059204,0.2308686226606369,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7314748167991638,0.4594215750694275,0.3803209364414215,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.8062475919723511,0.6235063672065735,0.4437467455863952,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.6576219797134399,0.3321826756000519,0.3277217745780945,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.5620903372764587,0.2078875005245208,0.999119758605957,285.3927307128906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10723876953125,285.3930969238281,1.0,0.703260064125061,1.0,1.0,0.0,1.0,-2.940333366394043,2.940326452255249,6.951427167223301e-06,2.271225452423096,0.9020866751670836,0.9020866751670836,0.0,410.9723815917969,410.0,46168.3515625,-0.0,3513.5693359375,1.0,281.24169921875,284.2664489746094,293.8399353027344,296.7725524902344,293.1499938964844,293.1499938964844,280.95001220703125,35721.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083932042121888,1.0,0.0,0.0,3.645564556121826,3.645588636398315,8.867942824508646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.654296875,0.0,1526.1612548828125,1895.4371337890625,0.0,3481.68603515625,0.9040876626968384,1.0,0.0,3.0,1.0,0.0
12418260,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.5940965414047241,0.2409487515687942,0.2300416529178619,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7304818630218506,0.4572572410106659,0.3790459036827087,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8057683110237122,0.6222493648529053,0.4434376955032348,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.6568644642829895,0.3309202194213867,0.3269554376602173,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.5611490607261658,0.206894040107727,0.9961193799972534,285.1930847167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.10040283203125,285.1903381347656,1.0,0.702644407749176,1.0,1.0,0.0,1.0,-2.93265151977539,2.9326446056365967,6.915730409673415e-06,2.26554536819458,0.8981490135192871,0.8981490135192871,0.0,411.4285583496094,410.0,47210.390625,-0.0,3499.04248046875,1.0,280.95782470703125,284.0560913085937,293.8963317871094,296.9610595703125,293.1499938964844,293.1499938964844,281.25,36014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919948160648346,1.0,0.0,0.0,3.6465795040130615,3.646603584289551,8.872881380739273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.52490234375,0.0,1529.47607421875,1895.4371337890625,0.0,3588.68017578125,0.9044827222824096,1.0,0.0,3.0,1.0,0.0
12418320,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.5940965414047241,0.2409487515687942,0.2300416529178619,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.7304818630218506,0.4572572410106659,0.3790459036827087,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.8057683110237122,0.6222493648529053,0.4434376955032348,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.6568644642829895,0.3309202194213867,0.3269554376602173,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.5611490607261658,0.206894040107727,0.9961193799972534,285.1930847167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.10040283203125,285.1903381347656,1.0,0.702644407749176,1.0,1.0,0.0,1.0,-2.93265151977539,2.9326446056365967,6.915730409673415e-06,2.26554536819458,0.8981490135192871,0.8981490135192871,0.0,411.4285583496094,410.0,47210.390625,-0.0,3499.04248046875,1.0,280.95782470703125,284.0560913085937,293.8963317871094,296.9610595703125,293.1499938964844,293.1499938964844,281.25,36014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919948160648346,1.0,0.0,0.0,3.6465795040130615,3.646603584289551,8.872881380739273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.52490234375,0.0,1529.47607421875,1895.4371337890625,0.0,3588.68017578125,0.9044827222824096,1.0,0.0,3.0,1.0,0.0
12418380,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.5924514532089233,0.2396527826786041,0.2287329286336898,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7290574908256531,0.4551990330219269,0.3772426843643188,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8048105239868164,0.6213868260383606,0.4425896108150482,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.6556178331375122,0.3296426832675934,0.3256365060806274,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.559576690196991,0.2057818323373794,0.9909340739250184,285.3355407714844,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0950927734375,285.3357849121094,1.0,0.7015908360481262,1.0,1.0,0.0,1.0,-2.9196856021881104,2.9196789264678955,6.854722414573189e-06,2.255532503128052,0.897112250328064,0.897112250328064,0.0,412.0345764160156,410.0,45676.59765625,-0.0,3473.849365234375,1.0,281.2421569824219,284.236083984375,293.80047607421875,296.7230834960937,293.1499938964844,293.1499938964844,281.54998779296875,36067.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101330041885376,1.0,0.0,0.0,3.643888235092163,3.643912315368652,8.859789204507251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.734375,0.0,1526.8865966796875,1895.4371337890625,0.0,3497.838134765625,0.903940975666046,1.0,0.0,3.0,1.0,0.0
12418440,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.5924514532089233,0.2396527826786041,0.2287329286336898,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7290574908256531,0.4551990330219269,0.3772426843643188,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.8048105239868164,0.6213868260383606,0.4425896108150482,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.6556178331375122,0.3296426832675934,0.3256365060806274,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.559576690196991,0.2057818323373794,0.9909340739250184,285.3355407714844,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0950927734375,285.3357849121094,1.0,0.7015908360481262,1.0,1.0,0.0,1.0,-2.9196856021881104,2.9196789264678955,6.854722414573189e-06,2.255532503128052,0.897112250328064,0.897112250328064,0.0,412.0345764160156,410.0,45676.59765625,-0.0,3473.849365234375,1.0,281.2421569824219,284.236083984375,293.80047607421875,296.7230834960937,293.1499938964844,293.1499938964844,281.54998779296875,36067.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101330041885376,1.0,0.0,0.0,3.643888235092163,3.643912315368652,8.859789204507251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.734375,0.0,1526.8865966796875,1895.4371337890625,0.0,3497.838134765625,0.903940975666046,1.0,0.0,3.0,1.0,0.0
12418500,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.5919882655143738,0.2392779439687729,0.2283091247081756,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.728624701499939,0.4544999599456787,0.3765873908996582,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.8047022223472595,0.6214331388473511,0.4424987137317657,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.6552680134773254,0.3292543590068817,0.3251837491989136,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.5590571165084839,0.2053861767053604,0.9888988733291626,285.4614562988281,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0954895019531,285.4693298339844,1.0,0.7011061906814575,1.0,1.0,0.0,1.0,-2.915147066116333,2.915140390396118,6.833442512288457e-06,2.252032518386841,0.8974113464355469,0.8974113464355469,0.0,411.9920959472656,410.0,44403.8828125,-0.0,3463.7998046875,1.0,281.4986267089844,284.39422607421875,293.7497863769531,296.538818359375,293.1499938964844,293.1499938964844,281.54998779296875,36055.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012160301208496,1.0,0.0,0.0,3.6424927711486816,3.642516613006592,8.853004374032025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.0224609375,0.0,1525.2437744140625,1895.4371337890625,0.0,3414.9169921875,0.903657078742981,1.0,0.0,3.0,1.0,0.0
12418560,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.5917919278144836,0.239052876830101,0.2280684113502502,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7283974885940552,0.4539881348609924,0.376135379076004,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.8048533797264099,0.6217175126075745,0.4426579773426056,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.6551277041435242,0.3290193378925323,0.3249159455299377,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.5587608218193054,0.2051030248403549,0.9874468445777892,285.5013122558594,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.09771728515625,285.5018005371094,1.0,0.7007083296775818,1.0,1.0,0.0,1.0,-2.9123406410217285,2.9123337268829346,6.820315775257768e-06,2.249875545501709,0.8967865705490112,0.8967865705490112,0.0,411.748779296875,410.0,44140.61328125,-0.0,3456.518798828125,1.0,281.5418395996094,284.4364929199219,293.7524719238281,296.566162109375,293.1499938964844,293.1499938964844,281.8500061035156,36058.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896386444568634,1.0,0.0,0.0,3.641673803329468,3.641697645187378,8.849023629409203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8525390625,0.0,1524.3641357421875,1895.4371337890625,0.0,3369.8779296875,0.9034445881843568,1.0,0.0,3.0,1.0,0.0
12418620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.5916041731834412,0.2387943863868713,0.2277601212263107,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7280964851379395,0.453214943408966,0.3754342496395111,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.8053092360496521,0.6225560903549194,0.4431588649749756,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.6550207138061523,0.3287631571292877,0.3245881497859955,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.5583891272544861,0.2047117799520492,0.9853440523147584,285.66961669921875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1036682128906,285.67022705078125,1.0,0.7000945806503296,1.0,1.0,0.0,1.0,-2.908656358718872,2.908649444580078,6.803189080528682e-06,2.247081756591797,0.8970276713371277,0.8970276713371277,0.0,411.2349548339844,410.0,42636.99609375,-0.0,3446.01171875,1.0,281.8417053222656,284.6383361816406,293.72265625,296.44012451171875,293.1499938964844,293.1499938964844,282.1499938964844,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826100826263428,1.0,0.0,0.0,3.640697240829468,3.640721082687378,8.844278340802703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3427734375,0.0,1523.0306396484375,1895.4371337890625,0.0,3241.0361328125,0.9032058119773864,1.0,0.0,3.0,1.0,0.0
12418680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.5916041731834412,0.2387943863868713,0.2277601212263107,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7280964851379395,0.453214943408966,0.3754342496395111,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66973876953125,0.8053092360496521,0.6225560903549194,0.4431588649749756,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.6550207138061523,0.3287631571292877,0.3245881497859955,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.5583891272544861,0.2047117799520492,0.9853440523147584,285.66961669921875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1036682128906,285.67022705078125,1.0,0.7000945806503296,1.0,1.0,0.0,1.0,-2.908656358718872,2.908649444580078,6.803189080528682e-06,2.247081756591797,0.8970276713371277,0.8970276713371277,0.0,411.2349548339844,410.0,42636.99609375,-0.0,3446.01171875,1.0,281.8417053222656,284.6383361816406,293.72265625,296.44012451171875,293.1499938964844,293.1499938964844,282.1499938964844,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826100826263428,1.0,0.0,0.0,3.640697240829468,3.640721082687378,8.844278340802703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3427734375,0.0,1523.0306396484375,1895.4371337890625,0.0,3241.0361328125,0.9032058119773864,1.0,0.0,3.0,1.0,0.0
12418740,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.5916204452514648,0.2387192100286483,0.227642223238945,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7279422283172607,0.4526858031749725,0.3749552071094513,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.8059066534042358,0.6236419677734375,0.443860650062561,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384094238281,0.65507972240448,0.328714907169342,0.3244834840297699,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.5582432746887207,0.2045011520385742,0.9841427206993104,285.8385009765625,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1112976074219,285.839111328125,1.0,0.6997175216674805,1.0,1.0,0.0,1.0,-2.907109260559082,2.907102584838867,6.796110938012134e-06,2.2459557056427,0.8978457450866699,0.8978457450866699,0.0,410.7597961425781,410.0,41149.41015625,-0.0,3440.320556640625,1.0,282.1416931152344,284.840087890625,293.6947937011719,296.32098388671875,293.1499938964844,293.1499938964844,282.45001220703125,35976.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691196441650391,1.0,0.0,0.0,3.641510486602783,3.641534328460693,8.848230095281906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.64599609375,0.0,1523.570068359375,1895.4371337890625,0.0,3114.552001953125,0.903355598449707,1.0,0.0,3.0,1.0,0.0
12418800,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.5916204452514648,0.2387192100286483,0.227642223238945,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7279422283172607,0.4526858031749725,0.3749552071094513,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.8059066534042358,0.6236419677734375,0.443860650062561,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384094238281,0.65507972240448,0.328714907169342,0.3244834840297699,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.5582432746887207,0.2045011520385742,0.9841427206993104,285.8385009765625,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1112976074219,285.839111328125,1.0,0.6997175216674805,1.0,1.0,0.0,1.0,-2.907109260559082,2.907102584838867,6.796110938012134e-06,2.2459557056427,0.8978457450866699,0.8978457450866699,0.0,410.7597961425781,410.0,41149.41015625,-0.0,3440.320556640625,1.0,282.1416931152344,284.840087890625,293.6947937011719,296.32098388671875,293.1499938964844,293.1499938964844,282.45001220703125,35976.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691196441650391,1.0,0.0,0.0,3.641510486602783,3.641534328460693,8.848230095281906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.64599609375,0.0,1523.570068359375,1895.4371337890625,0.0,3114.552001953125,0.903355598449707,1.0,0.0,3.0,1.0,0.0
12418860,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.5917357802391052,0.238753855228424,0.2276369482278823,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7278621196746826,0.4523265957832336,0.3746224343776703,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8065581321716309,0.6248814463615417,0.4446817934513092,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.6552219390869141,0.3287996351718902,0.3245197832584381,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.558224618434906,0.2044094949960708,0.9835405945777892,286.00689697265625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1190185546875,286.0074768066406,1.0,0.6995259523391724,1.0,1.0,0.0,1.0,-2.906938314437866,2.9069314002990723,6.795484296162613e-06,2.245900154113769,0.8992504477500916,0.8992504477500916,0.0,410.3802795410156,410.0,39669.33203125,-0.0,3438.0712890625,1.0,282.44171142578125,285.0409240722656,293.664794921875,296.2012939453125,293.1499938964844,293.1499938964844,282.75,35919.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556153178215027,1.0,0.0,0.0,3.644431591033936,3.6444554328918457,8.862431286615902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.685546875,0.0,1526.3831787109375,1895.4371337890625,0.0,2987.89013671875,0.9039703011512756,1.0,0.0,3.0,1.0,0.0
12418920,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.5917357802391052,0.238753855228424,0.2276369482278823,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7278621196746826,0.4523265957832336,0.3746224343776703,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8065581321716309,0.6248814463615417,0.4446817934513092,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.6552219390869141,0.3287996351718902,0.3245197832584381,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.558224618434906,0.2044094949960708,0.9835405945777892,286.00689697265625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1190185546875,286.0074768066406,1.0,0.6995259523391724,1.0,1.0,0.0,1.0,-2.906938314437866,2.9069314002990723,6.795484296162613e-06,2.245900154113769,0.8992504477500916,0.8992504477500916,0.0,410.3802795410156,410.0,39669.33203125,-0.0,3438.0712890625,1.0,282.44171142578125,285.0409240722656,293.664794921875,296.2012939453125,293.1499938964844,293.1499938964844,282.75,35919.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556153178215027,1.0,0.0,0.0,3.644431591033936,3.6444554328918457,8.862431286615902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.685546875,0.0,1526.3831787109375,1895.4371337890625,0.0,2987.89013671875,0.9039703011512756,1.0,0.0,3.0,1.0,0.0
12418980,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.5919128656387329,0.2388663738965988,0.2277087420225143,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.7278416752815247,0.4521146714687347,0.3744140863418579,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.8072401881217957,0.6262373328208923,0.4455895125865936,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.6554175019264221,0.328980803489685,0.3246556520462036,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.558289110660553,0.2044021040201187,0.9833573698997498,286.1743469238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.126708984375,286.1748962402344,1.0,0.6994768381118774,1.0,1.0,0.0,1.0,-2.9077632427215576,2.9077565670013428,6.799521543143783e-06,2.246616840362549,0.901256024837494,0.901256024837494,0.0,410.0867614746094,410.0,38191.55859375,-0.0,3438.395263671875,1.0,282.74176025390625,285.2405700683594,293.6322631835937,296.07958984375,293.1499938964844,293.1499938964844,282.45001220703125,35858.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418126702308655,1.0,0.0,0.0,3.649646282196045,3.649670124053955,8.887811304703064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.10009765625,0.0,1531.712890625,1895.4371337890625,0.0,2858.65576171875,0.9050945043563844,1.0,0.0,3.0,1.0,0.0
12419040,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.5919128656387329,0.2388663738965988,0.2277087420225143,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.7278416752815247,0.4521146714687347,0.3744140863418579,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.8072401881217957,0.6262373328208923,0.4455895125865936,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.6554175019264221,0.328980803489685,0.3246556520462036,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.558289110660553,0.2044021040201187,0.9833573698997498,286.1743469238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.126708984375,286.1748962402344,1.0,0.6994768381118774,1.0,1.0,0.0,1.0,-2.9077632427215576,2.9077565670013428,6.799521543143783e-06,2.246616840362549,0.901256024837494,0.901256024837494,0.0,410.0867614746094,410.0,38191.55859375,-0.0,3438.395263671875,1.0,282.74176025390625,285.2405700683594,293.6322631835937,296.07958984375,293.1499938964844,293.1499938964844,282.45001220703125,35858.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418126702308655,1.0,0.0,0.0,3.649646282196045,3.649670124053955,8.887811304703064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.10009765625,0.0,1531.712890625,1895.4371337890625,0.0,2858.65576171875,0.9050945043563844,1.0,0.0,3.0,1.0,0.0
12419100,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.5918094515800476,0.2385213971138,0.2276312261819839,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.7276867628097534,0.4515372812747955,0.3741989731788635,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404357910156,0.8073761463165283,0.626161515712738,0.4458640515804291,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.6553709506988525,0.3287138044834137,0.3246247470378876,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.5581793785095215,0.2041670978069305,0.9830043315887452,286.0419006347656,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1261901855469,286.03240966796875,1.0,0.6994410753250122,1.0,1.0,0.0,1.0,-2.9072413444519043,2.9072344303131104,6.797353762522107e-06,2.246334314346313,0.8988165855407715,0.8988165855407715,0.0,410.1542053222656,410.0,39221.8046875,-0.0,3437.596923828125,1.0,282.4986267089844,285.08575439453125,293.7032165527344,296.2972106933594,293.1499938964844,293.1499938964844,282.45001220703125,35993.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494637608528137,1.0,0.0,0.0,3.6495440006256095,3.649567842483521,8.887312787919655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.2294921875,0.0,1532.613037109375,1895.4371337890625,0.0,2930.24853515625,0.9051090478897096,1.0,0.0,3.0,1.0,0.0
12419160,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.5910506248474121,0.2377085834741592,0.2271069437265396,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.7270359992980957,0.4503951966762543,0.3735023736953735,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8068803548812866,0.6253072619438171,0.4455129504203796,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.6548271775245667,0.3280012607574463,0.3241629004478454,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.5575355887413025,0.2036115378141403,0.981286883354187,285.9805603027344,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.12060546875,285.97802734375,1.0,0.6992043256759644,1.0,1.0,0.0,1.0,-2.9025919437408447,2.90258526802063,6.775909241696354e-06,2.2428653240203857,0.8961752653121948,0.8961752653121948,0.0,410.714599609375,410.0,39235.0078125,-0.0,3430.354736328125,1.0,282.4576721191406,285.0337219238281,293.69927978515625,296.2740478515625,293.1499938964844,293.1499938964844,282.75,36152.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549737930297852,1.0,0.0,0.0,3.645484685897827,3.645508766174317,8.867554015523638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.173828125,0.0,1529.2935791015625,1895.4371337890625,0.0,2981.876708984375,0.904335081577301,1.0,0.0,3.0,1.0,0.0
12419220,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.5895434617996216,0.2365935146808624,0.2259736061096191,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.7257701754570007,0.4486998915672302,0.3720043897628784,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8060414791107178,0.624728798866272,0.4448675811290741,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.653731644153595,0.3269560635089874,0.3230772316455841,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.5561308264732361,0.2026698738336563,0.9769182801246644,286.1256103515625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.115234375,286.1260070800781,1.0,0.6984366774559021,1.0,1.0,0.0,1.0,-2.891775369644165,2.89176869392395,6.725495950377081e-06,2.2345046997070312,0.8941711187362671,0.8941711187362671,0.0,411.4478759765625,410.0,37665.765625,-0.0,3410.76611328125,1.0,282.7421264648437,285.214599609375,293.5838928222656,296.0221862792969,293.1499938964844,293.1499938964844,283.04998779296875,36197.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440737724304199,1.0,0.0,0.0,3.637892723083496,3.6379165649414062,8.830657520775276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.09521484375,0.0,1521.21435546875,1895.4371337890625,0.0,2879.798828125,0.9026933312416076,1.0,0.0,3.0,1.0,0.0
12419280,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.5895434617996216,0.2365935146808624,0.2259736061096191,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.7257701754570007,0.4486998915672302,0.3720043897628784,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8060414791107178,0.624728798866272,0.4448675811290741,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.653731644153595,0.3269560635089874,0.3230772316455841,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.5561308264732361,0.2026698738336563,0.9769182801246644,286.1256103515625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.115234375,286.1260070800781,1.0,0.6984366774559021,1.0,1.0,0.0,1.0,-2.891775369644165,2.89176869392395,6.725495950377081e-06,2.2345046997070312,0.8941711187362671,0.8941711187362671,0.0,411.4478759765625,410.0,37665.765625,-0.0,3410.76611328125,1.0,282.7421264648437,285.214599609375,293.5838928222656,296.0221862792969,293.1499938964844,293.1499938964844,283.04998779296875,36197.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440737724304199,1.0,0.0,0.0,3.637892723083496,3.6379165649414062,8.830657520775276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.09521484375,0.0,1521.21435546875,1895.4371337890625,0.0,2879.798828125,0.9026933312416076,1.0,0.0,3.0,1.0,0.0
12419340,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.589012086391449,0.2361558526754379,0.2254582643508911,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.7252540588378906,0.4478227198123932,0.3711681365966797,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.8061831593513489,0.6253127455711365,0.4451188445091247,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.6533569693565369,0.3265156745910644,0.3225414156913757,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.555447518825531,0.2021249234676361,0.9740752577781676,286.2919921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1170654296875,286.2926025390625,1.0,0.6977880001068115,1.0,1.0,0.0,1.0,-2.886209487915039,2.886202812194824,6.699642653984483e-06,2.2302086353302,0.8930788636207581,0.8930788636207581,0.0,411.2673034667969,410.0,36079.6875,-0.0,3397.978271484375,1.0,283.0416564941406,285.4139404296875,293.51763916015625,295.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,36173.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270651698112488,1.0,0.0,0.0,3.631336927413941,3.6313607692718506,8.79885931226454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.81640625,0.0,1513.795166015625,1895.4371337890625,0.0,2721.142578125,0.8992173671722412,1.0,0.0,3.0,1.0,0.0
12419400,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.589012086391449,0.2361558526754379,0.2254582643508911,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919921875,0.7252540588378906,0.4478227198123932,0.3711681365966797,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.8061831593513489,0.6253127455711365,0.4451188445091247,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.6533569693565369,0.3265156745910644,0.3225414156913757,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.555447518825531,0.2021249234676361,0.9740752577781676,286.2919921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1170654296875,286.2926025390625,1.0,0.6977880001068115,1.0,1.0,0.0,1.0,-2.886209487915039,2.886202812194824,6.699642653984483e-06,2.2302086353302,0.8930788636207581,0.8930788636207581,0.0,411.2673034667969,410.0,36079.6875,-0.0,3397.978271484375,1.0,283.0416564941406,285.4139404296875,293.51763916015625,295.84442138671875,293.1499938964844,293.1499938964844,283.1499938964844,36173.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270651698112488,1.0,0.0,0.0,3.631336927413941,3.6313607692718506,8.79885931226454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.81640625,0.0,1513.795166015625,1895.4371337890625,0.0,2721.142578125,0.8992173671722412,1.0,0.0,3.0,1.0,0.0
12419460,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5886115431785583,0.2356337457895279,0.2250605821609497,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.7248395085334778,0.4468738734722137,0.3704800605773926,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.8063827157020569,0.6256088018417358,0.4454389214515686,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.653087854385376,0.3260247111320495,0.3221421837806701,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5549123883247375,0.2015808075666427,0.9718067049980164,286.34814453125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1178894042969,286.34796142578125,1.0,0.6972655653953552,1.0,1.0,0.0,1.0,-2.8819386959075928,2.881932020187378,6.680020305793732e-06,2.2269933223724365,0.8903852701187134,0.8903852701187134,0.0,411.0998840332031,410.0,35299.015625,-0.0,3388.041259765625,1.0,283.1470031738281,285.4871826171875,293.51055908203125,295.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,35858.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188508749008179,1.0,0.0,0.0,3.60403084754944,3.6040544509887695,8.66702976054512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.34033203125,0.0,1481.5789794921875,1895.4371337890625,0.0,2644.9267578125,0.8915306329727173,1.0,0.0,3.0,1.0,0.0
12419520,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5886115431785583,0.2356337457895279,0.2250605821609497,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.7248395085334778,0.4468738734722137,0.3704800605773926,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481140136719,0.8063827157020569,0.6256088018417358,0.4454389214515686,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.653087854385376,0.3260247111320495,0.3221421837806701,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34814453125,0.5549123883247375,0.2015808075666427,0.9718067049980164,286.34814453125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1178894042969,286.34796142578125,1.0,0.6972655653953552,1.0,1.0,0.0,1.0,-2.8819386959075928,2.881932020187378,6.680020305793732e-06,2.2269933223724365,0.8903852701187134,0.8903852701187134,0.0,411.0998840332031,410.0,35299.015625,-0.0,3388.041259765625,1.0,283.1470031738281,285.4871826171875,293.51055908203125,295.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,35858.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188508749008179,1.0,0.0,0.0,3.60403084754944,3.6040544509887695,8.66702976054512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.34033203125,0.0,1481.5789794921875,1895.4371337890625,0.0,2644.9267578125,0.8915306329727173,1.0,0.0,3.0,1.0,0.0
12419580,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.5876882076263428,0.234665185213089,0.2243214100599289,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7240369319915771,0.4454004764556885,0.3694375157356262,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8060524463653564,0.6250774264335632,0.4452367126941681,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.6524282693862915,0.3251088857650757,0.3214133083820343,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5539720058441162,0.2007542252540588,0.9685746431350708,286.3453063964844,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1139221191406,286.34478759765625,1.0,0.6966186165809631,1.0,1.0,0.0,1.0,-2.8745763301849365,2.8745696544647217,6.646148449362954e-06,2.221400499343872,0.885757327079773,0.885757327079773,0.0,411.3578796386719,410.0,34874.01953125,-0.0,3373.6376953125,1.0,283.14990234375,285.4945373535156,293.49835205078125,295.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,35281.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170897364616394,1.0,0.0,0.0,3.554960012435913,3.554982900619507,8.432623417320428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.42529296875,0.0,1424.742431640625,1895.4371337890625,0.0,2628.629150390625,0.8796032071113586,1.0,0.0,3.0,1.0,0.0
