time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419640,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.5876882076263428,0.234665185213089,0.2243214100599289,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7240369319915771,0.4454004764556885,0.3694375157356262,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3452453613281,0.8060524463653564,0.6250774264335632,0.4452367126941681,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.6524282693862915,0.3251088857650757,0.3214133083820343,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.5539720058441162,0.2007542252540588,0.9685746431350708,286.3453063964844,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1139221191406,286.34478759765625,1.0,0.6966186165809631,1.0,1.0,0.0,1.0,-2.8745763301849365,2.8745696544647217,6.646148449362954e-06,2.221400499343872,0.885757327079773,0.885757327079773,0.0,411.3578796386719,410.0,34874.01953125,-0.0,3373.6376953125,1.0,283.14990234375,285.4945373535156,293.49835205078125,295.7857360839844,293.1499938964844,293.1499938964844,283.1499938964844,35281.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170897364616394,1.0,0.0,0.0,3.554960012435913,3.554982900619507,8.432623417320428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.42529296875,0.0,1424.742431640625,1895.4371337890625,0.0,2628.629150390625,0.8796032071113586,1.0,0.0,3.0,1.0,0.0
12419700,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463439941406,0.5870432257652283,0.2340525686740875,0.2238197922706604,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.7235013246536255,0.4445067942142486,0.3687732517719269,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.8057193756103516,0.6245945692062378,0.4449553489685058,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.6519582867622375,0.3245142698287964,0.3209073543548584,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463439941406,0.5533415675163269,0.2002397924661636,0.96648508310318,286.3463134765625,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1106872558594,286.3460998535156,1.0,0.6962056159973145,1.0,1.0,0.0,1.0,-2.869577646255493,2.8695709705352783,6.623135050176643e-06,2.217573881149292,0.882948100566864,0.882948100566864,0.0,411.5825500488281,410.0,34610.92578125,-0.0,3364.12939453125,1.0,283.1499938964844,285.501220703125,293.4807434082031,295.7569885253906,293.1499938964844,293.1499938964844,283.1499938964844,34785.27734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163437843322754,1.0,0.0,0.0,3.5174319744110107,3.5174543857574463,8.255524903688638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.73974609375,0.0,1381.8621826171875,1895.4371337890625,0.0,2621.730712890625,0.8733282685279846,1.0,0.0,3.0,1.0,0.0
12419760,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432922363281,0.5863346457481384,0.2333883494138717,0.2232660055160522,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.722920298576355,0.4435471296310425,0.3680503368377685,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8053340315818787,0.6240249276161194,0.4446071088314056,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432312011719,0.6514376997947693,0.3238577246665954,0.3203375935554504,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.5526462197303772,0.1996762901544571,0.964159905910492,286.3432006835937,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1070861816406,286.3428039550781,1.0,0.6957353353500366,1.0,1.0,0.0,1.0,-2.863992691040039,2.863986253738404,6.597445917577716e-06,2.213287353515625,0.8797451853752136,0.8797451853752136,0.0,411.811279296875,410.0,34384.58203125,-0.0,3353.4228515625,1.0,283.1499938964844,285.5030517578125,293.4595947265625,295.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,34566.1953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153318762779236,1.0,0.0,0.0,3.492122173309326,3.4921445846557617,8.137147347042628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.26318359375,0.0,1354.2490234375,1895.4371337890625,0.0,2612.37841796875,0.8644892573356628,1.0,0.0,3.0,1.0,0.0
12419820,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.5854873657226562,0.2326050400733947,0.222598910331726,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.722231924533844,0.4424203336238861,0.3671866953372955,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.8048607707023621,0.6233203411102295,0.4441554844379425,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.6508117318153381,0.3230701088905334,0.319638729095459,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.5518086552619934,0.1990016549825668,0.9613237977027892,286.3460388183594,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1028137207031,286.3459777832031,1.0,0.695146918296814,1.0,1.0,0.0,1.0,-2.8571789264678955,2.85717248916626,6.566147476405604e-06,2.208047151565552,0.8758652806282043,0.8758652806282043,0.0,412.055419921875,410.0,34060.96484375,-0.0,3340.226806640625,1.0,283.1499938964844,285.5121765136719,293.43292236328125,295.6799011230469,293.1499938964844,293.1499938964844,283.1499938964844,33986.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137216567993164,1.0,0.0,0.0,3.445202350616455,3.4452240467071533,7.919956033219933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.56005859375,0.0,1302.8157958984375,1895.4371337890625,0.0,2597.507080078125,0.8560448288917542,1.0,0.0,3.0,1.0,0.0
12419880,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.584801435470581,0.2319667786359787,0.2220536023378372,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.7216775417327881,0.4415040612220764,0.3664827644824981,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8044760823249817,0.6227250099182129,0.4437726736068725,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.650303065776825,0.3224197328090668,0.3190584480762481,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.5511236786842346,0.1984451562166214,0.9589691162109376,286.34478759765625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0993957519531,286.34454345703125,1.0,0.694645881652832,1.0,1.0,0.0,1.0,-2.851541042327881,2.851534605026245,6.540297363244463e-06,2.203706741333008,0.8725000619888306,0.8725000619888306,0.0,412.2251281738281,410.0,33839.2578125,-0.0,3329.18115234375,1.0,283.1499938964844,285.51519775390625,293.4116516113281,295.6453857421875,293.1499938964844,293.1499938964844,283.1499938964844,33766.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121896982192993,1.0,0.0,0.0,3.4187259674072266,3.4187474250793457,7.798693673066737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.42919921875,0.0,1275.109619140625,1895.4371337890625,0.0,2583.372314453125,0.8469473719596863,1.0,0.0,3.0,1.0,0.0
12419940,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5831912755966187,0.2304698526859283,0.2207595705986023,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7203829288482666,0.4393563568592071,0.3648163676261902,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.8035688996315002,0.6212829947471619,0.4428245425224304,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.6491065621376038,0.3208706080913543,0.3176577985286712,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5494982004165649,0.1971183568239212,0.9532841444015504,286.3501281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0916748046875,286.3500366210937,1.0,0.6934009790420532,1.0,1.0,0.0,1.0,-2.837974548339844,2.837968111038208,6.478271643572953e-06,2.193248987197876,0.8641370534896851,0.8641370534896851,0.0,412.54290771484375,410.0,33248.41796875,-0.0,3302.279541015625,1.0,283.1499938964844,285.5307312011719,293.36199951171875,295.560546875,293.1499938964844,293.1499938964844,283.1499938964844,32914.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078333735466003,1.0,0.0,0.0,3.336744546890259,3.3367652893066406,7.429151764881681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.69580078125,0.0,1190.67626953125,1895.4371337890625,0.0,2543.25537109375,0.8274473547935486,1.0,0.0,3.0,1.0,0.0
12420000,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5831912755966187,0.2304698526859283,0.2207595705986023,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.7203829288482666,0.4393563568592071,0.3648163676261902,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.8035688996315002,0.6212829947471619,0.4428245425224304,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3501281738281,0.6491065621376038,0.3208706080913543,0.3176577985286712,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35015869140625,0.5494982004165649,0.1971183568239212,0.9532841444015504,286.3501281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0916748046875,286.3500366210937,1.0,0.6934009790420532,1.0,1.0,0.0,1.0,-2.837974548339844,2.837968111038208,6.478271643572953e-06,2.193248987197876,0.8641370534896851,0.8641370534896851,0.0,412.54290771484375,410.0,33248.41796875,-0.0,3302.279541015625,1.0,283.1499938964844,285.5307312011719,293.36199951171875,295.560546875,293.1499938964844,293.1499938964844,283.1499938964844,32914.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078333735466003,1.0,0.0,0.0,3.336744546890259,3.3367652893066406,7.429151764881681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.69580078125,0.0,1190.67626953125,1895.4371337890625,0.0,2543.25537109375,0.8274473547935486,1.0,0.0,3.0,1.0,0.0
12420060,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.581539511680603,0.2289270311594009,0.219417005777359,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.7190597653388977,0.4371423423290252,0.3630889654159546,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.8026381134986877,0.6197407841682434,0.4418000876903534,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.6478793025016785,0.3192480802536011,0.316178411245346,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.5478121638298035,0.1957286596298217,0.947274684906006,286.3589782714844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0843505859375,286.3590087890625,1.0,0.692044734954834,1.0,1.0,0.0,1.0,-2.8236868381500244,2.8236804008483887,6.4132455008802935e-06,2.182224750518799,0.8547267913818359,0.8547267913818359,0.0,412.7729187011719,410.0,32615.98828125,-0.0,3273.624267578125,1.0,283.1499938964844,285.5494384765625,293.3119506835937,295.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,32030.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026584982872009,1.0,0.0,0.0,3.2473843097686768,3.247403860092163,7.036564397822076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.70166015625,0.0,1103.2489013671875,1895.4371337890625,0.0,2495.756103515625,0.8062793016433716,1.0,0.0,3.0,1.0,0.0
12420120,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.581539511680603,0.2289270311594009,0.219417005777359,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.7190597653388977,0.4371423423290252,0.3630889654159546,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.8026381134986877,0.6197407841682434,0.4418000876903534,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589782714844,0.6478793025016785,0.3192480802536011,0.316178411245346,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35894775390625,0.5478121638298035,0.1957286596298217,0.947274684906006,286.3589782714844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0843505859375,286.3590087890625,1.0,0.692044734954834,1.0,1.0,0.0,1.0,-2.8236868381500244,2.8236804008483887,6.4132455008802935e-06,2.182224750518799,0.8547267913818359,0.8547267913818359,0.0,412.7729187011719,410.0,32615.98828125,-0.0,3273.624267578125,1.0,283.1499938964844,285.5494384765625,293.3119506835937,295.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,32030.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026584982872009,1.0,0.0,0.0,3.2473843097686768,3.247403860092163,7.036564397822076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.70166015625,0.0,1103.2489013671875,1895.4371337890625,0.0,2495.756103515625,0.8062793016433716,1.0,0.0,3.0,1.0,0.0
12420180,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.57985520362854,0.2273502349853515,0.2180401086807251,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.717711329460144,0.4348787367343902,0.3613176047801971,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.8016862273216248,0.61811363697052,0.440713495016098,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.6466304659843445,0.3175695836544037,0.3146411478519439,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.5460834503173828,0.1942938268184662,0.9410373568534852,286.3710632324219,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0775146484375,286.3712158203125,1.0,0.690608561038971,1.0,1.0,0.0,1.0,-2.80887770652771,2.8088715076446533,6.3461807258136105e-06,2.170792818069458,0.8442869186401367,0.8442869186401367,0.0,412.9388122558594,410.0,31942.822265625,-0.0,3243.774658203125,1.0,283.1499938964844,285.5713195800781,293.2605285644531,295.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,31129.162109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968791127204895,1.0,0.0,0.0,3.1512670516967773,3.151285648345948,6.626187882829981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.32568359375,0.0,1014.4024047851562,1895.4371337890625,0.0,2442.926513671875,0.7836019396781921,1.0,0.0,3.0,1.0,0.0
12420240,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.57985520362854,0.2273502349853515,0.2180401086807251,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.717711329460144,0.4348787367343902,0.3613176047801971,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.8016862273216248,0.61811363697052,0.440713495016098,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.6466304659843445,0.3175695836544037,0.3146411478519439,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.5460834503173828,0.1942938268184662,0.9410373568534852,286.3710632324219,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0775146484375,286.3712158203125,1.0,0.690608561038971,1.0,1.0,0.0,1.0,-2.80887770652771,2.8088715076446533,6.3461807258136105e-06,2.170792818069458,0.8442869186401367,0.8442869186401367,0.0,412.9388122558594,410.0,31942.822265625,-0.0,3243.774658203125,1.0,283.1499938964844,285.5713195800781,293.2605285644531,295.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,31129.162109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968791127204895,1.0,0.0,0.0,3.1512670516967773,3.151285648345948,6.626187882829981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.32568359375,0.0,1014.4024047851562,1895.4371337890625,0.0,2442.926513671875,0.7836019396781921,1.0,0.0,3.0,1.0,0.0
12420300,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809509277344,0.5789990425109863,0.2265516370534896,0.2173396050930023,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.7170252799987793,0.4337319135665893,0.3604167401790619,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812561035156,0.8011993765830994,0.6172716021537781,0.4401468634605407,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810729980469,0.645997166633606,0.316712886095047,0.3138529658317566,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.380859375,0.5452040433883667,0.193563237786293,0.93784761428833,286.38116455078125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07427978515625,286.3817138671875,1.0,0.6898667812347412,1.0,1.0,0.0,1.0,-2.801300287246704,2.8012940883636475,6.311997367447475e-06,2.1649415493011475,0.8387321829795837,0.8387321829795837,0.0,413.0061950683594,410.0,31562.322265625,-0.0,3228.497314453125,1.0,283.1499938964844,285.5866394042969,293.2338256835937,295.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,30523.3359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937532663345337,1.0,0.0,0.0,3.093252658843994,3.0932705402374268,6.384458970387641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.9873046875,0.0,962.7615356445312,1895.4371337890625,0.0,2414.45556640625,0.7726671099662781,1.0,0.0,3.0,1.0,0.0
12420360,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.578140377998352,0.2257464677095413,0.2166361808776855,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866577148437,0.7163358926773071,0.4325754344463348,0.3595114350318908,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.8007103204727173,0.6164053678512573,0.4395701289176941,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.6453627943992615,0.3158452212810516,0.3130570650100708,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.5443211793899536,0.1928257644176483,0.9346312880516052,286.3866271972656,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0711975097656,286.386962890625,1.0,0.689113438129425,1.0,1.0,0.0,1.0,-2.7936599254608154,2.79365348815918,6.277622560446616e-06,2.159041404724121,0.8328635096549988,0.8328635096549988,0.0,413.060791015625,410.0,31230.322265625,-0.0,3213.083740234375,1.0,283.1499938964844,285.5965270996094,293.2071533203125,295.2857666015625,293.1499938964844,293.1499938964844,283.1499938964844,30216.91015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905251979827881,1.0,0.0,0.0,3.048786401748657,3.0488040447235107,6.202222380125022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.58251953125,0.0,925.36572265625,1895.4371337890625,0.0,2385.134033203125,0.7595183849334717,1.0,0.0,3.0,1.0,0.0
12420420,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.576399564743042,0.2241229563951492,0.2152122110128402,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.7149335741996765,0.4302423298358917,0.3576788902282715,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7997086048126221,0.6146240234375,0.4383723437786102,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.6440799236297607,0.314083844423294,0.3114353716373443,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.5425354242324829,0.1913343369960785,0.9281078577041626,286.4061279296875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06549072265625,286.4066162109375,1.0,0.6875748038291931,1.0,1.0,0.0,1.0,-2.7781291007995605,2.778122901916504,6.20803211859311e-06,2.147044897079468,0.8205159306526184,0.8205159306526184,0.0,413.15081787109375,410.0,30478.861328125,-0.0,3181.822998046875,1.0,283.1499938964844,285.6254577636719,293.15167236328125,295.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,29294.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835647463798523,1.0,0.0,0.0,2.940215587615967,2.940232038497925,5.76835077481519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.53564453125,0.0,837.1657104492188,1895.4371337890625,0.0,2322.204345703125,0.7341043949127197,1.0,0.0,3.0,1.0,0.0
12420480,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.576399564743042,0.2241229563951492,0.2152122110128402,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.7149335741996765,0.4302423298358917,0.3576788902282715,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7997086048126221,0.6146240234375,0.4383723437786102,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.6440799236297607,0.314083844423294,0.3114353716373443,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.5425354242324829,0.1913343369960785,0.9281078577041626,286.4061279296875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06549072265625,286.4066162109375,1.0,0.6875748038291931,1.0,1.0,0.0,1.0,-2.7781291007995605,2.778122901916504,6.20803211859311e-06,2.147044897079468,0.8205159306526184,0.8205159306526184,0.0,413.15081787109375,410.0,30478.861328125,-0.0,3181.822998046875,1.0,283.1499938964844,285.6254577636719,293.15167236328125,295.18572998046875,293.1499938964844,293.1499938964844,283.1499938964844,29294.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835647463798523,1.0,0.0,0.0,2.940215587615967,2.940232038497925,5.76835077481519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.53564453125,0.0,837.1657104492188,1895.4371337890625,0.0,2322.204345703125,0.7341043949127197,1.0,0.0,3.0,1.0,0.0
12420540,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.5755212306976318,0.2233089804649353,0.2144954353570938,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.7142228484153748,0.4290719330310821,0.3567563891410827,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.7991999983787537,0.6137187480926514,0.4377581477165222,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.6434343457221985,0.3131950497627258,0.3106140494346618,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.54163658618927,0.1905842125415802,0.9248175621032716,286.4203491210937,287.343017578125,292.2201232910156,290.1595153808594,292.2216186523437,297.0628356933594,286.4212951660156,1.0,0.6867952346801758,1.0,1.0,0.0,1.0,-2.7702836990356445,2.770277500152588,6.173023848532466e-06,2.140983819961548,0.8140762448310852,0.8140762448310852,0.0,413.18841552734375,410.0,30059.134765625,-0.0,3166.0810546875,1.0,283.1499938964844,285.6446228027344,293.1229248046875,295.1326904296875,293.1499938964844,293.1499938964844,283.1499938964844,28679.912109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798340320587158,1.0,0.0,0.0,2.876439332962036,2.876455307006836,5.520822128346481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.95166015625,0.0,787.649169921875,1895.4371337890625,0.0,2288.650146484375,0.7219088077545166,1.0,0.0,3.0,1.0,0.0
12420600,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296569824219,0.5746367573738098,0.2224858701229095,0.2137736678123474,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.7135041952133179,0.4278878569602966,0.3558265566825866,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.7986896634101868,0.6127961874008179,0.437137246131897,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.6427848935127258,0.3122926950454712,0.3097828924655914,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295654296875,0.5407308340072632,0.1898244023323059,0.9214915037155152,286.429931640625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0603332519531,286.4306030273437,1.0,0.6860041618347168,1.0,1.0,0.0,1.0,-2.762359380722046,2.7623531818389893,6.137762284197379e-06,2.13486123085022,0.8072999119758606,0.8072999119758606,0.0,413.2169189453125,410.0,29688.693359375,-0.0,3150.19482421875,1.0,283.1499938964844,285.65838623046875,293.0941162109375,295.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,28363.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759508490562439,1.0,0.0,0.0,2.825885534286499,2.82590126991272,5.328469683263393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.32080078125,0.0,750.7999877929688,1895.4371337890625,0.0,2253.8623046875,0.7074454426765442,1.0,0.0,3.0,1.0,0.0
12420660,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.572859525680542,0.2208428084850311,0.2123275101184845,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45849609375,0.712050199508667,0.425522118806839,0.3539626896381378,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.7976633310317993,0.6109426617622375,0.4358807802200317,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583435058594,0.6414827108383179,0.3104801476001739,0.3081076741218567,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580078125,0.5389144420623779,0.1883021295070648,0.91480952501297,286.4584655761719,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0557861328125,286.4593505859375,1.0,0.6844114065170288,1.0,1.0,0.0,1.0,-2.746432542800904,2.746426582336426,6.067193226044765e-06,2.122553825378418,0.7932859063148499,0.7932859063148499,0.0,413.262451171875,410.0,28859.5,-0.0,3118.389892578125,1.0,283.1499938964844,285.6956481933594,293.03466796875,294.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,27420.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676297426223755,1.0,0.0,0.0,2.706157684326172,2.706172227859497,4.886518922830874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.041015625,0.0,667.1746826171875,1895.4371337890625,0.0,2179.8193359375,0.6796271204948425,1.0,0.0,3.0,1.0,0.0
12420720,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.572859525680542,0.2208428084850311,0.2123275101184845,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45849609375,0.712050199508667,0.425522118806839,0.3539626896381378,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.7976633310317993,0.6109426617622375,0.4358807802200317,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583435058594,0.6414827108383179,0.3104801476001739,0.3081076741218567,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580078125,0.5389144420623779,0.1883021295070648,0.91480952501297,286.4584655761719,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0557861328125,286.4593505859375,1.0,0.6844114065170288,1.0,1.0,0.0,1.0,-2.746432542800904,2.746426582336426,6.067193226044765e-06,2.122553825378418,0.7932859063148499,0.7932859063148499,0.0,413.262451171875,410.0,28859.5,-0.0,3118.389892578125,1.0,283.1499938964844,285.6956481933594,293.03466796875,294.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,27420.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676297426223755,1.0,0.0,0.0,2.706157684326172,2.706172227859497,4.886518922830874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.041015625,0.0,667.1746826171875,1895.4371337890625,0.0,2179.8193359375,0.6796271204948425,1.0,0.0,3.0,1.0,0.0
12420780,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.5710746645927429,0.2192007303237915,0.2108797132968902,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49224853515625,0.7105738520622253,0.4231545329093933,0.3520945310592651,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.7966368794441223,0.609079897403717,0.4346142411231994,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920654296875,0.6401780843734741,0.3086539506912231,0.306416779756546,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.5370932817459106,0.1867736726999282,0.9080885648727416,286.4921875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0517883300781,286.4933166503906,1.0,0.6828054785728455,1.0,1.0,0.0,1.0,-2.730420112609864,2.7304141521453857,5.996650997985853e-06,2.110177993774414,0.7785443067550659,0.7785443067550659,0.0,413.2894592285156,410.0,27991.138671875,-0.0,3086.567138671875,1.0,283.1499938964844,285.7376403808594,292.97344970703125,294.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,26463.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585462927818298,1.0,0.0,0.0,2.5815210342407227,2.5815346240997314,4.446770276445023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.8388671875,0.0,587.1642456054688,1895.4371337890625,0.0,2099.834228515625,0.6507686972618103,1.0,0.0,3.0,1.0,0.0
12420840,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.5710746645927429,0.2192007303237915,0.2108797132968902,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49224853515625,0.7105738520622253,0.4231545329093933,0.3520945310592651,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.7966368794441223,0.609079897403717,0.4346142411231994,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920654296875,0.6401780843734741,0.3086539506912231,0.306416779756546,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.5370932817459106,0.1867736726999282,0.9080885648727416,286.4921875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0517883300781,286.4933166503906,1.0,0.6828054785728455,1.0,1.0,0.0,1.0,-2.730420112609864,2.7304141521453857,5.996650997985853e-06,2.110177993774414,0.7785443067550659,0.7785443067550659,0.0,413.2894592285156,410.0,27991.138671875,-0.0,3086.567138671875,1.0,283.1499938964844,285.7376403808594,292.97344970703125,294.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,26463.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585462927818298,1.0,0.0,0.0,2.5815210342407227,2.5815346240997314,4.446770276445023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.8388671875,0.0,587.1642456054688,1895.4371337890625,0.0,2099.834228515625,0.6507686972618103,1.0,0.0,3.0,1.0,0.0
12420900,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.5701789259910583,0.2183825075626373,0.2101554125547409,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.7098258137702942,0.4219734072685241,0.3511592745780945,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51470947265625,0.7961230874061584,0.608150839805603,0.4339778125286102,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.639524519443512,0.3077383935451507,0.3055660426616668,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135803222656,0.5361813902854919,0.1860091537237167,0.9047173261642456,286.5144348144531,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0500183105469,286.5160827636719,1.0,0.6819996237754822,1.0,1.0,0.0,1.0,-2.722388744354248,2.7223827838897705,5.96142263020738e-06,2.1039698123931885,0.7709672451019287,0.7709672451019287,0.0,413.2986450195313,410.0,27507.896484375,-0.0,3070.676513671875,1.0,283.1499938964844,285.7640686035156,292.94189453125,294.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,25823.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536760568618774,1.0,0.0,0.0,2.510165214538574,2.5101780891418457,4.204341053082317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.04296875,0.0,543.9421997070312,1895.4371337890625,0.0,2057.337890625,0.6369433403015137,1.0,0.0,3.0,1.0,0.0
12420960,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53106689453125,0.5692901015281677,0.2175668627023697,0.2094367295503616,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315856933594,0.7090780735015869,0.4207949936389923,0.3502299189567566,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.795617938041687,0.60722416639328,0.4333489239215851,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313720703125,0.6388760805130005,0.306822121143341,0.3047176897525787,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5352755188941956,0.1852455288171768,0.9013572335243224,286.53155517578125,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0483703613281,286.5329284667969,1.0,0.6811948418617249,1.0,1.0,0.0,1.0,-2.71439790725708,2.7143919467926025,5.926474841544405e-06,2.097792863845825,0.7631504535675049,0.7631504535675049,0.0,413.2992858886719,410.0,27083.578125,-0.0,3054.886474609375,1.0,283.1499938964844,285.7846374511719,292.9106140136719,294.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,25488.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486412525177002,1.0,0.0,0.0,2.4526185989379883,2.4526309967041016,4.013778607259155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.86279296875,0.0,511.5823059082031,1895.4371337890625,0.0,2013.7078857421875,0.621025025844574,1.0,0.0,3.0,1.0,0.0
12421020,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.5681502819061279,0.2165303230285644,0.2085175961256027,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.7081111669540405,0.4192956984043121,0.3490408658981323,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.794971764087677,0.6060510873794556,0.4325432479381561,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626220703125,0.6380454301834106,0.3056519627571106,0.3036284446716308,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.5341163873672485,0.1842715293169021,0.8970540165901184,286.5628356933594,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.04644775390625,286.5646667480469,1.0,0.6801648736000061,1.0,1.0,0.0,1.0,-2.7041635513305664,2.704157829284668,5.88186276218039e-06,2.0898804664611816,0.7530377507209778,0.7530377507209778,0.0,413.2980041503906,410.0,26453.88671875,-0.0,3034.74169921875,1.0,283.1499938964844,285.8205261230469,292.8692321777344,294.6646423339844,293.1499938964844,293.1499938964844,283.1499938964844,24728.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418093681335449,1.0,0.0,0.0,2.362390279769897,2.3624022006988525,3.723888539752808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.142578125,0.0,462.40673828125,1895.4371337890625,0.0,1955.0203857421875,0.6029906272888184,1.0,0.0,3.0,1.0,0.0
12421080,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.5675148367881775,0.2159488797187805,0.2080053836107254,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.7075704336166382,0.4184542000293731,0.3483772575855255,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57720947265625,0.7946151494979858,0.6053928732872009,0.4320968091487884,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.6375823020935059,0.3049933612346649,0.3030184507369995,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761413574219,0.5334697365760803,0.1837246268987655,0.8946459889411926,286.5769348144531,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0454406738281,286.5785522460937,1.0,0.6795876622200012,1.0,1.0,0.0,1.0,-2.69844651222229,2.698440790176392,5.857016731170006e-06,2.085461139678955,0.7471920847892761,0.7471920847892761,0.0,413.2920837402344,410.0,26136.6171875,-0.0,3023.50732421875,1.0,283.1499938964844,285.8368530273437,292.8463134765625,294.622314453125,293.1499938964844,293.1499938964844,283.1499938964844,24490.447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378528714179993,1.0,0.0,0.0,2.32014274597168,2.320154190063477,3.5918881735597097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.24462890625,0.0,441.075927734375,1895.4371337890625,0.0,1921.3167724609373,0.5905578136444092,1.0,0.0,3.0,1.0,0.0
12421140,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279296875,0.5657568573951721,0.2143535614013672,0.206591784954071,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.706075131893158,0.4161416888236999,0.3465442955493927,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.7936362624168396,0.6036025881767273,0.4308692216873169,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.6363016963005066,0.3031754195690155,0.3013265132904053,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.5316841006278992,0.1822173148393631,0.8879834413528442,286.62860107421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0430603027344,286.6304931640625,1.0,0.6779918670654297,1.0,1.0,0.0,1.0,-2.6826412677764893,2.682635545730591,5.78859589950298e-06,2.0732409954071045,0.7307528853416443,0.7307528853416443,0.0,413.2688598632813,410.0,25151.259765625,-0.0,2992.576171875,1.0,283.1499938964844,285.8944091796875,292.7806701660156,294.4980163574219,293.1499938964844,293.1499938964844,283.1499938964844,23466.21875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726115345954895,1.0,0.0,0.0,2.185084819793701,2.1850953102111816,3.185884338563483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2109375,0.0,376.25787353515625,1895.4371337890625,0.0,1822.627197265625,0.5595957040786743,1.0,0.0,3.0,1.0,0.0
12421200,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279296875,0.5657568573951721,0.2143535614013672,0.206591784954071,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.706075131893158,0.4161416888236999,0.3465442955493927,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.7936362624168396,0.6036025881767273,0.4308692216873169,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.6363016963005066,0.3031754195690155,0.3013265132904053,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.5316841006278992,0.1822173148393631,0.8879834413528442,286.62860107421875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0430603027344,286.6304931640625,1.0,0.6779918670654297,1.0,1.0,0.0,1.0,-2.6826412677764893,2.682635545730591,5.78859589950298e-06,2.0732409954071045,0.7307528853416443,0.7307528853416443,0.0,413.2688598632813,410.0,25151.259765625,-0.0,2992.576171875,1.0,283.1499938964844,285.8944091796875,292.7806701660156,294.4980163574219,293.1499938964844,293.1499938964844,283.1499938964844,23466.21875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726115345954895,1.0,0.0,0.0,2.185084819793701,2.1850953102111816,3.185884338563483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2109375,0.0,376.25787353515625,1895.4371337890625,0.0,1822.627197265625,0.5595957040786743,1.0,0.0,3.0,1.0,0.0
12421260,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859436035156,0.5640237331390381,0.2127870768308639,0.205201581120491,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.7046014070510864,0.4138665497303009,0.3447383046150207,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.7926895618438721,0.6018710732460022,0.4296780824661255,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.6350387334823608,0.3013757765293121,0.2996488511562347,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.5299260020256042,0.1807294487953186,0.8813961148262024,286.68670654296875,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.04119873046875,286.6889038085937,1.0,0.6764147877693176,1.0,1.0,0.0,1.0,-2.667053937911988,2.667048215866089,5.721510206058156e-06,2.0611884593963623,0.7139199376106262,0.7139199376106262,0.0,413.2303466796875,410.0,24128.83984375,-0.0,2962.229248046875,1.0,283.1499938964844,285.95733642578125,292.7138671875,294.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,22412.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133671045303345,1.0,0.0,0.0,2.04850697517395,2.0485165119171143,2.800066454256012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.99951171875,0.0,317.531982421875,1895.4371337890625,0.0,1717.7982177734375,0.5283791422843933,1.0,0.0,3.0,1.0,0.0
12421320,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859436035156,0.5640237331390381,0.2127870768308639,0.205201581120491,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.7046014070510864,0.4138665497303009,0.3447383046150207,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.7926895618438721,0.6018710732460022,0.4296780824661255,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.6350387334823608,0.3013757765293121,0.2996488511562347,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.5299260020256042,0.1807294487953186,0.8813961148262024,286.68670654296875,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.04119873046875,286.6889038085937,1.0,0.6764147877693176,1.0,1.0,0.0,1.0,-2.667053937911988,2.667048215866089,5.721510206058156e-06,2.0611884593963623,0.7139199376106262,0.7139199376106262,0.0,413.2303466796875,410.0,24128.83984375,-0.0,2962.229248046875,1.0,283.1499938964844,285.95733642578125,292.7138671875,294.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,22412.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133671045303345,1.0,0.0,0.0,2.04850697517395,2.0485165119171143,2.800066454256012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.99951171875,0.0,317.531982421875,1895.4371337890625,0.0,1717.7982177734375,0.5283791422843933,1.0,0.0,3.0,1.0,0.0
12421380,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.5623222589492798,0.2112546563148498,0.2038396596908569,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.7031548619270325,0.4116366505622864,0.3429659008979797,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516784667969,0.7917832136154175,0.6002132296562195,0.428535521030426,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.633797287940979,0.2996008694171905,0.2979918122291565,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.5282019376754761,0.1792661100625991,0.8749076724052429,286.7512512207031,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.039794921875,286.7537536621094,1.0,0.6748634576797485,1.0,1.0,0.0,1.0,-2.651750087738037,2.6517443656921387,5.656024313793751e-06,2.0493550300598145,0.6967796683311462,0.6967796683311462,0.0,413.17779541015625,410.0,23071.52734375,-0.0,2932.587890625,1.0,283.1499938964844,286.0254211425781,292.6460876464844,294.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,21328.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995509266853333,1.0,0.0,0.0,1.911569356918335,1.911578059196472,2.438223702938558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.8935546875,0.0,265.1145935058594,1895.4371337890625,0.0,1607.210693359375,0.5001657009124756,1.0,0.0,3.0,1.0,0.0
12421440,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.5623222589492798,0.2112546563148498,0.2038396596908569,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.7031548619270325,0.4116366505622864,0.3429659008979797,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516784667969,0.7917832136154175,0.6002132296562195,0.428535521030426,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.633797287940979,0.2996008694171905,0.2979918122291565,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.5282019376754761,0.1792661100625991,0.8749076724052429,286.7512512207031,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.039794921875,286.7537536621094,1.0,0.6748634576797485,1.0,1.0,0.0,1.0,-2.651750087738037,2.6517443656921387,5.656024313793751e-06,2.0493550300598145,0.6967796683311462,0.6967796683311462,0.0,413.17779541015625,410.0,23071.52734375,-0.0,2932.587890625,1.0,283.1499938964844,286.0254211425781,292.6460876464844,294.2395935058594,293.1499938964844,293.1499938964844,283.1499938964844,21328.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995509266853333,1.0,0.0,0.0,1.911569356918335,1.911578059196472,2.438223702938558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.8935546875,0.0,265.1145935058594,1895.4371337890625,0.0,1607.210693359375,0.5001657009124756,1.0,0.0,3.0,1.0,0.0
