time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421500,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.5614722967147827,0.2104834467172622,0.2031629085540771,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.7024326324462891,0.4105170369148254,0.3420854210853576,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77789306640625,0.7913321256637573,0.599371075630188,0.4279693961143493,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772521972656,0.6331771016120911,0.2987066209316253,0.2971653342247009,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.5273452997207642,0.1785333603620529,0.8716851472854614,286.77752685546875,288.0706787109375,291.6333312988281,289.68359375,291.6348876953125,297.0391540527344,286.77978515625,1.0,0.6740961670875549,1.0,1.0,0.0,1.0,-2.64414644241333,2.644140720367432,5.623634478979511e-06,2.043478488922119,0.6879668831825256,0.6879668831825256,0.0,413.1571960449219,410.0,22596.125,-0.0,2917.966064453125,1.0,283.1499938964844,286.0533447265625,292.6136779785156,294.177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21039.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925016045570374,1.0,0.0,0.0,1.854454755783081,1.8544631004333496,2.294699896765451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.7841796875,0.0,245.7304077148437,1895.4371337890625,0.0,1552.0867919921875,0.4877278506755829,1.0,0.0,3.0,1.0,0.0
12421560,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.5606030225753784,0.2096979618072509,0.2024761736392974,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019104003906,0.7016951441764832,0.4093806743621826,0.3411946296691894,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8022155761719,0.7908632755279541,0.5984991192817688,0.4273861348628998,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016052246094,0.6325441598892212,0.2977970242500305,0.296327531337738,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.5264776945114136,0.1777918636798858,0.8684363961219788,286.8018493652344,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.0384521484375,286.8039855957031,1.0,0.6733281016349792,1.0,1.0,0.0,1.0,-2.6364505290985107,2.6364450454711914,5.590949058387196e-06,2.037532091140747,0.6789935231208801,0.6789935231208801,0.0,413.1525573730469,410.0,22132.064453125,-0.0,2903.29443359375,1.0,283.1499938964844,286.0793762207031,292.58203125,294.1180725097656,293.1499938964844,293.1499938964844,283.1499938964844,20825.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854936480522156,1.0,0.0,0.0,1.8003709316253662,1.800378918647766,2.162805117222888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5966796875,0.0,228.5227203369141,1895.4371337890625,0.0,1498.2064208984375,0.4761263728141784,1.0,0.0,3.0,1.0,0.0
12421620,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.55879807472229,0.2080820500850677,0.2010644972324371,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475036621094,0.7001683115959167,0.407053530216217,0.3393718600273132,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477783203125,0.7898672223091125,0.5966660380363464,0.4261585474014282,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471984863281,0.6312336325645447,0.295927345752716,0.2946073412895202,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.5246993899345398,0.1762765645980835,0.8618119359016418,286.8474426269531,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0367736816406,286.8494567871094,1.0,0.6717763543128967,1.0,1.0,0.0,1.0,-2.620675563812256,2.6206700801849365,5.524246716959169e-06,2.0253422260284424,0.6605619788169861,0.6605619788169861,0.0,413.1842041015625,410.0,21221.646484375,-0.0,2873.57275390625,1.0,283.1499938964844,286.1282653808594,292.5196228027344,294.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,20546.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716760396957397,1.0,0.0,0.0,1.697945475578308,1.6979528665542605,1.923715586826802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.7919921875,0.0,198.739990234375,1895.4371337890625,0.0,1394.7996826171875,0.4546277821063995,1.0,0.0,3.0,1.0,0.0
12421680,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.55879807472229,0.2080820500850677,0.2010644972324371,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475036621094,0.7001683115959167,0.407053530216217,0.3393718600273132,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477783203125,0.7898672223091125,0.5966660380363464,0.4261585474014282,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471984863281,0.6312336325645447,0.295927345752716,0.2946073412895202,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.5246993899345398,0.1762765645980835,0.8618119359016418,286.8474426269531,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0367736816406,286.8494567871094,1.0,0.6717763543128967,1.0,1.0,0.0,1.0,-2.620675563812256,2.6206700801849365,5.524246716959169e-06,2.0253422260284424,0.6605619788169861,0.6605619788169861,0.0,413.1842041015625,410.0,21221.646484375,-0.0,2873.57275390625,1.0,283.1499938964844,286.1282653808594,292.5196228027344,294.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,20546.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716760396957397,1.0,0.0,0.0,1.697945475578308,1.6979528665542605,1.923715586826802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.7919921875,0.0,198.739990234375,1895.4371337890625,0.0,1394.7996826171875,0.4546277821063995,1.0,0.0,3.0,1.0,0.0
12421740,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.5569187998771667,0.2064174860715866,0.1996072232723236,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.6985841393470764,0.4046658277511596,0.3374986350536346,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.788811206817627,0.5947402715682983,0.4248619675636291,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.6298715472221375,0.2939985394477844,0.2928301692008972,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.5228695273399353,0.1747202724218368,0.8550063967704773,286.89208984375,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.03485107421875,286.8941650390625,1.0,0.6701938509941101,1.0,1.0,0.0,1.0,-2.604405641555786,2.604400396347046,5.455865903059021e-06,2.012767553329468,0.6415022015571594,0.6415022015571594,0.0,413.2445068359375,410.0,20317.109375,-0.0,2843.276123046875,1.0,283.1499938964844,286.1759033203125,292.45635986328125,293.8838195800781,293.1499938964844,293.1499938964844,283.1499938964844,20388.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579479575157166,1.0,0.0,0.0,1.5996938943862915,1.599700927734375,1.707525427718793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.77490234375,0.0,173.24888610839844,1895.4371337890625,0.0,1296.0162353515625,0.4345659613609314,1.0,0.0,3.0,1.0,0.0
12421800,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.5569187998771667,0.2064174860715866,0.1996072232723236,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.6985841393470764,0.4046658277511596,0.3374986350536346,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.788811206817627,0.5947402715682983,0.4248619675636291,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.6298715472221375,0.2939985394477844,0.2928301692008972,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.5228695273399353,0.1747202724218368,0.8550063967704773,286.89208984375,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.03485107421875,286.8941650390625,1.0,0.6701938509941101,1.0,1.0,0.0,1.0,-2.604405641555786,2.604400396347046,5.455865903059021e-06,2.012767553329468,0.6415022015571594,0.6415022015571594,0.0,413.2445068359375,410.0,20317.109375,-0.0,2843.276123046875,1.0,283.1499938964844,286.1759033203125,292.45635986328125,293.8838195800781,293.1499938964844,293.1499938964844,283.1499938964844,20388.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579479575157166,1.0,0.0,0.0,1.5996938943862915,1.599700927734375,1.707525427718793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.77490234375,0.0,173.24888610839844,1895.4371337890625,0.0,1296.0162353515625,0.4345659613609314,1.0,0.0,3.0,1.0,0.0
12421860,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.5549920797348022,0.2047228068113327,0.1981190592050552,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.6969645023345947,0.4022395014762878,0.3355902135372162,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.7877229452133179,0.592760443687439,0.4235215783119201,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.6284740567207336,0.2920277416706085,0.2910095155239105,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.5210056900978088,0.1731329411268234,0.8480507731437683,286.93829345703125,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0328369140625,286.94049072265625,1.0,0.6685804128646851,1.0,1.0,0.0,1.0,-2.587763786315918,2.5877585411071777,5.386357770476025e-06,1.999902844429016,0.621855616569519,0.621855616569519,0.0,413.3064270019531,410.0,19406.458984375,-0.0,2812.53125,1.0,283.1499938964844,286.2244567871094,292.391357421875,293.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,20284.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643953263759613,1.0,0.0,0.0,1.5033987760543823,1.5034054517745972,1.5081405990713392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8173828125,0.0,150.82650756835938,1895.4371337890625,0.0,1199.6572265625,0.4154072999954223,1.0,0.0,3.0,1.0,0.0
12421920,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.5549920797348022,0.2047228068113327,0.1981190592050552,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.6969645023345947,0.4022395014762878,0.3355902135372162,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.7877229452133179,0.592760443687439,0.4235215783119201,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.6284740567207336,0.2920277416706085,0.2910095155239105,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.5210056900978088,0.1731329411268234,0.8480507731437683,286.93829345703125,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0328369140625,286.94049072265625,1.0,0.6685804128646851,1.0,1.0,0.0,1.0,-2.587763786315918,2.5877585411071777,5.386357770476025e-06,1.999902844429016,0.621855616569519,0.621855616569519,0.0,413.3064270019531,410.0,19406.458984375,-0.0,2812.53125,1.0,283.1499938964844,286.2244567871094,292.391357421875,293.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,20284.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643953263759613,1.0,0.0,0.0,1.5033987760543823,1.5034054517745972,1.5081405990713392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8173828125,0.0,150.82650756835938,1895.4371337890625,0.0,1199.6572265625,0.4154072999954223,1.0,0.0,3.0,1.0,0.0
12421980,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.553041398525238,0.2030140906572342,0.1966145038604736,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.6953280568122864,0.3997945487499237,0.3336627185344696,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.7866244316101074,0.5907579660415649,0.4221602082252502,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6270551085472107,0.290031224489212,0.2891604900360107,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.5191258192062378,0.1715259104967117,0.8409920930862427,286.9873352050781,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0308532714844,286.9897155761719,1.0,0.6669431328773499,1.0,1.0,0.0,1.0,-2.570892333984375,2.5708870887756348,5.31634259459679e-06,1.9868583679199217,0.6016685962677002,0.6016685962677002,0.0,413.3547668457031,410.0,18485.203125,-0.0,2781.54833984375,1.0,283.1499938964844,286.2750549316406,292.3248596191406,293.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,20199.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293696761131287,1.0,0.0,0.0,1.408303141593933,1.4083094596862793,1.3233835716164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.84912109375,0.0,130.90476989746094,1895.4371337890625,0.0,1104.2249755859375,0.3969674110412597,1.0,0.0,3.0,1.0,0.0
12422040,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.553041398525238,0.2030140906572342,0.1966145038604736,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.6953280568122864,0.3997945487499237,0.3336627185344696,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.7866244316101074,0.5907579660415649,0.4221602082252502,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6270551085472107,0.290031224489212,0.2891604900360107,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862060546875,0.5191258192062378,0.1715259104967117,0.8409920930862427,286.9873352050781,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0308532714844,286.9897155761719,1.0,0.6669431328773499,1.0,1.0,0.0,1.0,-2.570892333984375,2.5708870887756348,5.31634259459679e-06,1.9868583679199217,0.6016685962677002,0.6016685962677002,0.0,413.3547668457031,410.0,18485.203125,-0.0,2781.54833984375,1.0,283.1499938964844,286.2750549316406,292.3248596191406,293.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,20199.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293696761131287,1.0,0.0,0.0,1.408303141593933,1.4083094596862793,1.3233835716164324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.84912109375,0.0,130.90476989746094,1895.4371337890625,0.0,1104.2249755859375,0.3969674110412597,1.0,0.0,3.0,1.0,0.0
12422100,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5520622134208679,0.20215804874897,0.1958595663309097,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.6945075392723083,0.398569792509079,0.3326958119869232,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.78607577085495,0.589755117893219,0.4214768707752228,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.626340389251709,0.2890271246433258,0.2882291674613952,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.5181843042373657,0.1707180589437484,0.8374378681182861,287.0130920410156,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0299072265625,287.0155334472656,1.0,0.6661183834075928,1.0,1.0,0.0,1.0,-2.562407732009888,2.5624024868011475,5.28130522070569e-06,1.980297803878784,0.5913858413696289,0.5913858413696289,0.0,413.3720397949219,410.0,18020.572265625,-0.0,2766.03125,1.0,283.1499938964844,286.3012390136719,292.291259765625,293.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,20156.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621788740158081,1.0,0.0,0.0,1.3612098693847656,1.3612158298492432,1.236356155231988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.9384765625,0.0,121.7931671142578,1895.4371337890625,0.0,1056.7332763671875,0.3880165219306946,1.0,0.0,3.0,1.0,0.0
12422160,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387878417969,0.5510822534561157,0.201302170753479,0.19510418176651,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.6936870217323303,0.3973452150821686,0.3317284286022186,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.7855290770530701,0.5887537598609924,0.4207938015460968,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03936767578125,0.6256231069564819,0.2880207002162933,0.2872949540615082,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.5172435641288757,0.1699085831642151,0.8338736295700073,287.0396728515625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.02899169921875,287.0422058105469,1.0,0.6652911305427551,1.0,1.0,0.0,1.0,-2.5539066791534424,2.553901433944702,5.246316959528485e-06,1.9737242460250848,0.5809857249259949,0.5809857249259949,0.0,413.3847351074219,410.0,17553.67578125,-0.0,2750.527587890625,1.0,283.1499938964844,286.3280029296875,292.2575988769531,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20110.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139983534812927,1.0,0.0,0.0,1.3144830465316772,1.3144888877868652,1.1529313326263948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.1357421875,0.0,113.21783447265624,1895.4371337890625,0.0,1009.5023193359376,0.3792575895786285,1.0,0.0,3.0,1.0,0.0
12422220,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.5496713519096375,0.2000710070133209,0.1940168589353561,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07940673828125,0.6925063133239746,0.3955837786197662,0.3303360342979431,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.7847462892532349,0.5873164534568787,0.4198125600814819,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.6245861649513245,0.2865687012672424,0.2859461903572082,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.5158917307853699,0.1687414050102234,0.8287298083305359,287.07928466796875,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0277709960937,287.0819396972656,1.0,0.6640974283218384,1.0,1.0,0.0,1.0,-2.541651964187622,2.541646718978882,5.196085112402216e-06,1.9642475843429563,0.5658140778541565,0.5658140778541565,0.0,413.3958435058594,410.0,16878.431640625,-0.0,2728.258056640625,1.0,283.1499938964844,286.36749267578125,292.20916748046875,293.4322204589844,293.1499938964844,293.1499938964844,283.1499938964844,20038.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024041175842285,1.0,0.0,0.0,1.247994303703308,1.247999906539917,1.0392466975872597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.51318359375,0.0,101.77957916259766,1895.4371337890625,0.0,942.2697143554688,0.367013543844223,1.0,0.0,3.0,1.0,0.0
12422280,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.5491229295730591,0.1995927691459655,0.1935943514108657,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09521484375,0.692047655582428,0.3948996365070343,0.3297950625419616,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.7844433188438416,0.5867587924003601,0.4194318652153015,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.6241815686225891,0.2860032320022583,0.2854207754135132,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.5153672695159912,0.1682872325181961,0.8267272710800171,287.0951232910156,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0273132324219,287.0978088378906,1.0,0.663632869720459,1.0,1.0,0.0,1.0,-2.536885023117065,2.536879777908325,5.176611011847854e-06,1.960561156272888,0.5598548054695129,0.5598548054695129,0.0,413.3982238769531,410.0,16615.271484375,-0.0,2719.62255859375,1.0,283.1499938964844,286.38311767578125,292.1903686523437,293.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,20007.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977766513824463,1.0,0.0,0.0,1.2224406003952026,1.222446084022522,9.971234504746462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.060546875,0.0,97.61325073242188,1895.4371337890625,0.0,916.49560546875,0.3623791038990021,1.0,0.0,3.0,1.0,0.0
12422340,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15216064453125,0.5471655130386353,0.1978873163461685,0.1920873373746872,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.6904113292694092,0.3924604952335357,0.3278659880161285,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.7833659648895264,0.5847696661949158,0.4180748164653778,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1528015136719,0.6227279305458069,0.2839783430099487,0.2835395336151123,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.5135000944137573,0.1666645556688308,0.8195698261260986,287.15313720703125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0258178710937,287.1559753417969,1.0,0.6619738340377808,1.0,1.0,0.0,1.0,-2.5198566913604736,2.5198516845703125,5.107351171318442e-06,1.947392702102661,0.538303554058075,0.538303554058075,0.0,413.4004821777344,410.0,15675.2353515625,-0.0,2688.911376953125,1.0,283.1499938964844,286.4398498535156,292.1236877441406,293.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,19888.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807156562805176,1.0,0.0,0.0,1.132851481437683,1.1328567266464231,8.56326494158566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.03076171875,0.0,83.97222137451172,1895.4371337890625,0.0,827.0296020507812,0.3464716076850891,1.0,0.0,3.0,1.0,0.0
12422400,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15216064453125,0.5471655130386353,0.1978873163461685,0.1920873373746872,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.6904113292694092,0.3924604952335357,0.3278659880161285,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.7833659648895264,0.5847696661949158,0.4180748164653778,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1528015136719,0.6227279305458069,0.2839783430099487,0.2835395336151123,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517639160156,0.5135000944137573,0.1666645556688308,0.8195698261260986,287.15313720703125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0258178710937,287.1559753417969,1.0,0.6619738340377808,1.0,1.0,0.0,1.0,-2.5198566913604736,2.5198516845703125,5.107351171318442e-06,1.947392702102661,0.538303554058075,0.538303554058075,0.0,413.4004821777344,410.0,15675.2353515625,-0.0,2688.911376953125,1.0,283.1499938964844,286.4398498535156,292.1236877441406,293.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,19888.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807156562805176,1.0,0.0,0.0,1.132851481437683,1.1328567266464231,8.56326494158566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.03076171875,0.0,83.97222137451172,1895.4371337890625,0.0,827.0296020507812,0.3464716076850891,1.0,0.0,3.0,1.0,0.0
12422460,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.5452077984809875,0.1961840093135833,0.1905824393033981,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.213134765625,0.6887760162353516,0.390026330947876,0.3259409666061401,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.7822899222373962,0.5827746987342834,0.4167154729366302,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2126770019531,0.621255099773407,0.2819408178329468,0.2816473245620727,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.511641263961792,0.165040373802185,0.8124048709869385,287.2130432128906,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0244140625,287.2159423828125,1.0,0.6603161692619324,1.0,1.0,0.0,1.0,-2.502812147140503,2.502807140350342,5.0385001486574765e-06,1.934211492538452,0.5163519382476807,0.5163519382476807,0.0,413.3981323242188,410.0,14739.2099609375,-0.0,2658.404052734375,1.0,283.1499938964844,286.4975891113281,292.0580139160156,293.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19753.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628874897956848,1.0,0.0,0.0,1.0463296175003052,1.0463346242904663,7.305172289306938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.39501953125,0.0,72.16310119628906,1895.4371337890625,0.0,742.4465942382812,0.331669270992279,1.0,0.0,3.0,1.0,0.0
12422520,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.5452077984809875,0.1961840093135833,0.1905824393033981,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.213134765625,0.6887760162353516,0.390026330947876,0.3259409666061401,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.7822899222373962,0.5827746987342834,0.4167154729366302,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2126770019531,0.621255099773407,0.2819408178329468,0.2816473245620727,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.511641263961792,0.165040373802185,0.8124048709869385,287.2130432128906,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0244140625,287.2159423828125,1.0,0.6603161692619324,1.0,1.0,0.0,1.0,-2.502812147140503,2.502807140350342,5.0385001486574765e-06,1.934211492538452,0.5163519382476807,0.5163519382476807,0.0,413.3981323242188,410.0,14739.2099609375,-0.0,2658.404052734375,1.0,283.1499938964844,286.4975891113281,292.0580139160156,293.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19753.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628874897956848,1.0,0.0,0.0,1.0463296175003052,1.0463346242904663,7.305172289306938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.39501953125,0.0,72.16310119628906,1895.4371337890625,0.0,742.4465942382812,0.331669270992279,1.0,0.0,3.0,1.0,0.0
12422580,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2729797363281,0.5432453751564026,0.1944791078567505,0.1890769153833389,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2741394042969,0.6871378421783447,0.3875928521156311,0.3240172863006592,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2745361328125,0.7812085747718811,0.58076411485672,0.4153468310832977,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.273681640625,0.6197544932365417,0.2798850536346435,0.279739111661911,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.5097877383232117,0.1634124517440796,0.8052254915237427,287.2740173339844,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.02313232421875,287.2769775390625,1.0,0.6586594581604004,1.0,1.0,0.0,1.0,-2.4857213497161865,2.4857165813446045,4.9699410737957805e-06,1.920994520187378,0.4940076470375061,0.4940076470375061,0.0,413.3963928222656,410.0,13831.4365234375,-0.0,2628.069091796875,1.0,283.1499938964844,286.55865478515625,291.9936828613281,293.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,19606.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443986058235168,1.0,0.0,0.0,0.96344256401062,0.9634472727775574,6.193627655193269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.986328125,0.0,62.03673553466797,1895.4371337890625,0.0,663.6320190429688,0.3180772662162781,1.0,0.0,3.0,1.0,0.0
12422640,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2729797363281,0.5432453751564026,0.1944791078567505,0.1890769153833389,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2741394042969,0.6871378421783447,0.3875928521156311,0.3240172863006592,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2745361328125,0.7812085747718811,0.58076411485672,0.4153468310832977,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.273681640625,0.6197544932365417,0.2798850536346435,0.279739111661911,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.5097877383232117,0.1634124517440796,0.8052254915237427,287.2740173339844,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.02313232421875,287.2769775390625,1.0,0.6586594581604004,1.0,1.0,0.0,1.0,-2.4857213497161865,2.4857165813446045,4.9699410737957805e-06,1.920994520187378,0.4940076470375061,0.4940076470375061,0.0,413.3963928222656,410.0,13831.4365234375,-0.0,2628.069091796875,1.0,283.1499938964844,286.55865478515625,291.9936828613281,293.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,19606.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443986058235168,1.0,0.0,0.0,0.96344256401062,0.9634472727775574,6.193627655193269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.986328125,0.0,62.03673553466797,1895.4371337890625,0.0,663.6320190429688,0.3180772662162781,1.0,0.0,3.0,1.0,0.0
12422700,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.302978515625,0.5422605872154236,0.1936239302158355,0.1883225888013839,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.686316192150116,0.3863737285137176,0.3230545222759247,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.7806639075279236,0.5797486901283264,0.4146568477153778,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.618990957736969,0.2788480222225189,0.2787773013114929,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.5088613629341125,0.1625956296920776,0.8016259074211121,287.3039855957031,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0224914550781,287.306884765625,1.0,0.6578308343887329,1.0,1.0,0.0,1.0,-2.477145195007324,2.477140188217163,4.935718607157469e-06,1.914361953735352,0.4826788604259491,0.4826788604259491,0.0,413.3970947265625,410.0,13402.1669921875,-0.0,2612.947998046875,1.0,283.1499938964844,286.5955810546875,291.96270751953125,292.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,19531.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350382328033447,1.0,0.0,0.0,0.9234989285469056,0.9235035181045532,5.6907069279077424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.67041015625,0.0,57.54955673217773,1895.4371337890625,0.0,626.9509887695312,0.3117484748363495,1.0,0.0,3.0,1.0,0.0
12422760,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.5412704348564148,0.1927644461393356,0.1875652819871902,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33380126953125,0.6854903101921082,0.3851498663425445,0.3220889270305633,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.334228515625,0.7801136374473572,0.5787214040756226,0.4139599502086639,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3333740234375,0.6182155609130859,0.2778021395206451,0.2778081595897674,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.5079331994056702,0.1617751121520996,0.7980133295059204,287.3337097167969,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0218505859375,287.33660888671875,1.0,0.6570010185241699,1.0,1.0,0.0,1.0,-2.4685282707214355,2.468523502349853,4.901457032246981e-06,1.907698392868042,0.471240758895874,0.471240758895874,0.0,413.4006958007813,410.0,12976.783203125,-0.0,2597.830810546875,1.0,283.1499938964844,286.63201904296875,291.9327392578125,292.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19457.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257154703140259,1.0,0.0,0.0,0.8846051096916199,0.8846096396446228,5.22146450521177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.837890625,0.0,53.415775299072266,1895.4371337890625,0.0,592.4404907226562,0.3057319819927215,1.0,0.0,3.0,1.0,0.0
12422820,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39190673828125,0.539271354675293,0.1910319030284881,0.1860390603542328,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.6838241219520569,0.3826874494552612,0.3201464116573334,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934631347656,0.7789944410324097,0.5766322612762451,0.4125423431396484,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.6166244745254517,0.2756831645965576,0.275844931602478,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915100097656,0.5060681700706482,0.160121887922287,0.7907370924949646,287.3929443359375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0205078125,287.3958435058594,1.0,0.655335009098053,1.0,1.0,0.0,1.0,-2.451145648956299,2.4511406421661377,4.832712420466123e-06,1.8942551612854004,0.4480468332767486,0.4480468332767486,0.0,413.4158935546875,410.0,12138.787109375,-0.0,2567.560546875,1.0,283.1499938964844,286.7048034667969,291.87408447265625,292.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,19313.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071677565574646,1.0,0.0,0.0,0.8101221919059753,0.810126543045044,4.379197449111416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.34375,0.0,46.11173629760742,1895.4371337890625,0.0,529.4052124023438,0.2946014106273651,1.0,0.0,3.0,1.0,0.0
12422880,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39190673828125,0.539271354675293,0.1910319030284881,0.1860390603542328,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.6838241219520569,0.3826874494552612,0.3201464116573334,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934631347656,0.7789944410324097,0.5766322612762451,0.4125423431396484,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.6166244745254517,0.2756831645965576,0.275844931602478,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915100097656,0.5060681700706482,0.160121887922287,0.7907370924949646,287.3929443359375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0205078125,287.3958435058594,1.0,0.655335009098053,1.0,1.0,0.0,1.0,-2.451145648956299,2.4511406421661377,4.832712420466123e-06,1.8942551612854004,0.4480468332767486,0.4480468332767486,0.0,413.4158935546875,410.0,12138.787109375,-0.0,2567.560546875,1.0,283.1499938964844,286.7048034667969,291.87408447265625,292.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,19313.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071677565574646,1.0,0.0,0.0,0.8101221919059753,0.810126543045044,4.379197449111416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.34375,0.0,46.11173629760742,1895.4371337890625,0.0,529.4052124023438,0.2946014106273651,1.0,0.0,3.0,1.0,0.0
12422940,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503479003906,0.5372467637062073,0.1892793625593185,0.1844958811998367,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45147705078125,0.6821384429931641,0.3802032470703125,0.3181874454021454,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518737792969,0.7778506278991699,0.5744943618774414,0.4110920429229736,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.6149733066558838,0.2735254466533661,0.2738463580608368,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.449951171875,0.5041898488998413,0.1584503203630447,0.7833835482597351,287.4513854980469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0191345214844,287.4542236328125,1.0,0.6536576151847839,1.0,1.0,0.0,1.0,-2.433544874191284,2.433540105819702,4.763614015246276e-06,1.8806424140930176,0.424416571855545,0.424416571855545,0.0,413.4391174316406,410.0,11321.72265625,-0.0,2537.202880859375,1.0,283.1499938964844,286.77691650390625,291.80963134765625,292.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,19179.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487462967634201,1.0,0.0,0.0,0.7401918172836304,0.7401959300041199,3.655796376733633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.7626953125,0.0,39.93983459472656,1895.4371337890625,0.0,469.926025390625,0.2845977246761322,1.0,0.0,3.0,1.0,0.0
12423000,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503479003906,0.5372467637062073,0.1892793625593185,0.1844958811998367,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45147705078125,0.6821384429931641,0.3802032470703125,0.3181874454021454,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518737792969,0.7778506278991699,0.5744943618774414,0.4110920429229736,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.6149733066558838,0.2735254466533661,0.2738463580608368,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.449951171875,0.5041898488998413,0.1584503203630447,0.7833835482597351,287.4513854980469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0191345214844,287.4542236328125,1.0,0.6536576151847839,1.0,1.0,0.0,1.0,-2.433544874191284,2.433540105819702,4.763614015246276e-06,1.8806424140930176,0.424416571855545,0.424416571855545,0.0,413.4391174316406,410.0,11321.72265625,-0.0,2537.202880859375,1.0,283.1499938964844,286.77691650390625,291.80963134765625,292.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,19179.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487462967634201,1.0,0.0,0.0,0.7401918172836304,0.7401959300041199,3.655796376733633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.7626953125,0.0,39.93983459472656,1895.4371337890625,0.0,469.926025390625,0.2845977246761322,1.0,0.0,3.0,1.0,0.0
12423060,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.5351936221122742,0.1875028163194656,0.182932510972023,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5085144042969,0.6804306507110596,0.3776920437812805,0.3162082731723785,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089111328125,0.7766792178153992,0.572300374507904,0.4096046388149261,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.6132515072822571,0.2713242769241333,0.2718083262443542,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.5022938251495361,0.1567568182945251,0.7759377956390381,287.5084228515625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.01763916015625,287.5111999511719,1.0,0.6519652605056763,1.0,1.0,0.0,1.0,-2.415688753128052,2.4156839847564697,4.694036761065945e-06,1.8668311834335327,0.4003261029720306,0.4003261029720306,0.0,413.4697570800781,410.0,10529.271484375,-0.0,2506.698974609375,1.0,283.1499938964844,286.8477783203125,291.7408752441406,292.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,19063.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651286005973816,1.0,0.0,0.0,0.6748401522636414,0.6748442053794861,3.038752538486733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.321044921875,0.0,34.72264862060547,1895.4371337890625,0.0,410.7098388671875,0.2755885124206543,1.0,0.0,3.0,1.0,0.0
12423120,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.5351936221122742,0.1875028163194656,0.182932510972023,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5085144042969,0.6804306507110596,0.3776920437812805,0.3162082731723785,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089111328125,0.7766792178153992,0.572300374507904,0.4096046388149261,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.6132515072822571,0.2713242769241333,0.2718083262443542,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.5022938251495361,0.1567568182945251,0.7759377956390381,287.5084228515625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.01763916015625,287.5111999511719,1.0,0.6519652605056763,1.0,1.0,0.0,1.0,-2.415688753128052,2.4156839847564697,4.694036761065945e-06,1.8668311834335327,0.4003261029720306,0.4003261029720306,0.0,413.4697570800781,410.0,10529.271484375,-0.0,2506.698974609375,1.0,283.1499938964844,286.8477783203125,291.7408752441406,292.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,19063.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651286005973816,1.0,0.0,0.0,0.6748401522636414,0.6748442053794861,3.038752538486733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.321044921875,0.0,34.72264862060547,1895.4371337890625,0.0,410.7098388671875,0.2755885124206543,1.0,0.0,3.0,1.0,0.0
12423180,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.533108115196228,0.1856980919837951,0.1813451498746872,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638732910156,0.6786972880363464,0.3751481771469116,0.3142044246196747,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.7754762768745422,0.5700423121452332,0.4080744683742523,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634460449219,0.6114459037780762,0.26907479763031,0.2697262465953827,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.5003746747970581,0.1550376862287521,0.768383264541626,287.5637512207031,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0160522460937,287.5664978027344,1.0,0.6502542495727539,1.0,1.0,0.0,1.0,-2.397534370422364,2.3975298404693604,4.623838776751654e-06,1.852787733078003,0.3757495880126953,0.3757495880126953,0.0,413.5079345703125,410.0,9762.845703125,-0.0,2475.98486328125,1.0,283.1499938964844,286.9170837402344,291.6760559082031,292.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,18958.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407620728015899,1.0,0.0,0.0,0.6138476729393005,0.6138516068458557,2.514286201460436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.3466796875,0.0,30.280170440673828,1895.4371337890625,0.0,354.5459289550781,0.2674557864665985,1.0,0.0,3.0,1.0,0.0
12423240,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.533108115196228,0.1856980919837951,0.1813451498746872,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638732910156,0.6786972880363464,0.3751481771469116,0.3142044246196747,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.7754762768745422,0.5700423121452332,0.4080744683742523,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634460449219,0.6114459037780762,0.26907479763031,0.2697262465953827,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.5003746747970581,0.1550376862287521,0.768383264541626,287.5637512207031,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0160522460937,287.5664978027344,1.0,0.6502542495727539,1.0,1.0,0.0,1.0,-2.397534370422364,2.3975298404693604,4.623838776751654e-06,1.852787733078003,0.3757495880126953,0.3757495880126953,0.0,413.5079345703125,410.0,9762.845703125,-0.0,2475.98486328125,1.0,283.1499938964844,286.9170837402344,291.6760559082031,292.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,18958.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407620728015899,1.0,0.0,0.0,0.6138476729393005,0.6138516068458557,2.514286201460436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.3466796875,0.0,30.280170440673828,1895.4371337890625,0.0,354.5459289550781,0.2674557864665985,1.0,0.0,3.0,1.0,0.0
12423300,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.5320524573326111,0.1847843825817108,0.1805415600538253,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.6778202652931213,0.3738628923892975,0.3131920993328094,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914306640625,0.7748622298240662,0.5688878893852234,0.4072920382022857,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906066894531,0.6105090379714966,0.2679308652877807,0.268667459487915,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.4994046986103058,0.1541676521301269,0.7645605802536011,287.5909118652344,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.01519775390625,287.5936279296875,1.0,0.649390697479248,1.0,1.0,0.0,1.0,-2.388334035873413,2.38832950592041,4.58847125628381e-06,1.8456699848175049,0.3632728457450866,0.3632728457450866,0.0,413.5295715332031,410.0,9388.84375,-0.0,2460.531982421875,1.0,283.1499938964844,286.95123291015625,291.6459350585937,292.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,18902.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281210601329803,1.0,0.0,0.0,0.5848317742347717,0.5848356485366821,2.28220908837784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.59814453125,0.0,28.29030990600586,1895.4371337890625,0.0,328.3282775878906,0.2637380063533783,1.0,0.0,3.0,1.0,0.0
