time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423360,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6167907714844,0.5309883952140808,0.1838630437850952,0.1797312349081039,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178894042969,0.6769364476203918,0.3725685179233551,0.3121726512908935,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182556152344,0.7742398381233215,0.5677163600921631,0.4064979255199432,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.617431640625,0.6095548868179321,0.2667740285396576,0.2675966620445251,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.4984273016452789,0.1532904058694839,0.7607065439224243,287.6177673339844,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0143127441406,287.6205139160156,1.0,0.648521363735199,1.0,1.0,0.0,1.0,-2.37904953956604,2.379045009613037,4.5529232011176646e-06,1.838486671447754,0.3506683111190796,0.3506683111190796,0.0,413.5523986816406,410.0,9025.9375,-0.0,2445.011962890625,1.0,283.1499938964844,286.985107421875,291.6174011230469,292.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18846.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153303503990173,1.0,0.0,0.0,0.556825578212738,0.5568293929100037,2.068863480531036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.739501953125,0.0,26.4421329498291,1895.4371337890625,0.0,303.5088806152344,0.2602548599243164,1.0,0.0,3.0,1.0,0.0
12423420,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.662841796875,0.5292744040489197,0.1823808550834655,0.1784241199493408,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640319824219,0.6755128502845764,0.3704886138439178,0.3105304837226867,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644592285156,0.7732325196266174,0.5658236742019653,0.4052090346813202,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6635437011719,0.607996940612793,0.2649034857749939,0.2658616006374359,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.66241455078125,0.4968501627445221,0.1518764495849609,0.7544835209846497,287.6639099121094,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0129089355469,287.6668395996094,1.0,0.6471195816993713,1.0,1.0,0.0,1.0,-2.3640496730804443,2.3640451431274414,4.495793291425798e-06,1.826879382133484,0.3303047716617584,0.3303047716617584,0.0,413.5870666503906,410.0,8486.50390625,-0.0,2420.07763671875,1.0,283.1499938964844,287.0481262207031,291.5749816894531,292.231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18757.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948347568511963,1.0,0.0,0.0,0.514226496219635,0.5142302513122559,1.764421675432004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.873291015625,0.0,23.76045608520508,1895.4371337890625,0.0,266.70135498046875,0.2551563382148742,1.0,0.0,3.0,1.0,0.0
12423480,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.528845489025116,0.1820095330476761,0.1780964285135269,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.6751565933227539,0.3699678778648376,0.3101191222667694,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759948730469,0.7729802131652832,0.5653484463691711,0.4048851728439331,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67510986328125,0.607602596282959,0.2644327580928802,0.2654246985912323,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.4964542686939239,0.1515214741230011,0.7529202103614807,287.6754455566406,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0125427246094,287.6783752441406,1.0,0.6467674970626831,1.0,1.0,0.0,1.0,-2.36028265953064,2.360278367996216,4.4815046749135945e-06,1.8239641189575195,0.3251700401306152,0.3251700401306152,0.0,413.59423828125,410.0,8354.056640625,-0.0,2413.83837890625,1.0,283.1499938964844,287.0644836425781,291.56512451171875,292.2112731933594,293.1499938964844,293.1499938964844,283.1499938964844,18736.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389765977859497,1.0,0.0,0.0,0.5040000677108765,0.5040037631988525,1.6949412540157027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.939697265625,0.0,23.139413833618164,1895.4371337890625,0.0,258.0625915527344,0.253970205783844,1.0,0.0,3.0,1.0,0.0
12423540,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.5266955494880676,0.0,0.1764506846666336,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.6733705401420593,0.0,0.3080554902553558,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.7717113494873047,0.0,0.403251975774765,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.6055989861488342,0.0,0.2632197439670563,297.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.4944613575935364,0.0,0.7450563311576843,287.732666015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0108337402344,287.73565673828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.341331720352173,2.34132719039917,4.409980192576768e-06,1.8092968463897705,0.0,0.0,0.0,413.6263122558594,60.0,7700.1962890625,-0.0,2382.6064453125,0.0,283.1499938964844,287.1454467773437,291.5196533203125,292.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,18576.279296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4545595645904541,0.4652013480663299,1.3787168740009292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.705223083496094,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.5266955494880676,0.0,0.1764506846666336,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.6733705401420593,0.0,0.3080554902553558,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.7717113494873047,0.0,0.403251975774765,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.6055989861488342,0.0,0.2632197439670563,297.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.4944613575935364,0.0,0.7450563311576843,287.732666015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0108337402344,287.73565673828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.341331720352173,2.34132719039917,4.409980192576768e-06,1.8092968463897705,0.0,0.0,0.0,413.6263122558594,60.0,7700.1962890625,-0.0,2382.6064453125,0.0,283.1499938964844,287.1454467773437,291.5196533203125,292.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,18576.279296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4545595645904541,0.4652013480663299,1.3787168740009292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.705223083496094,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,0.0007058888440951,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.331275075674057,0.0,0.0006318392697721,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.3726068139076233,0.0,0.0005490294424816,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.000743338430766,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,0.0035260673612356,287.8749694824219,294.1499938964844,290.3061828613281,288.6141967773437,290.3392639160156,296.58837890625,286.917236328125,0.0,0.0,0.7632946968078613,0.7632946968078613,0.2367053180932998,1.0,-0.0075226393528282,0.0075783170759677,-5.567750122281723e-05,-0.009456243366003,0.0,0.0,0.0,-0.0395710803568363,60.0,1096.017333984375,-0.0,-3.858339368889574e-06,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4028724784051413e-17,3.653429125542149e-17,2.0523842133878104e-22,3.654500747157785e-13,3.654488820933888e-13,1.1904871263803258e-18,0.0,0.0,-0.0,0.0,0.0,5.356546824606686e-29,5.712215967630437e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,0.000680518860463,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0005408077267929,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,0.0004699283454101,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0009986485820263,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0029029806610196,287.874267578125,294.1499938964844,290.2754821777344,288.5949401855469,290.3366394042969,296.167236328125,286.5454406738281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080032860860228,0.0076591959223151,0.0003440902219153,-0.0095046190544962,0.0,0.0,0.0,-0.0424797274172306,60.0,549.5223999023438,-0.0,-3.177977077939431e-06,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6759096310520844e-30,2.1660623754014625e-30,2.2768252936832584e-33,3.905575034790054e-18,3.902775028416562e-18,2.8001636912891615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,0.0001119414664572,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.0001168395319837,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,0.0001166232977993,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,0.0001264491147594,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,0.0005440906388685,287.8726806640625,294.1499938964844,290.2373962402344,288.57177734375,290.3357238769531,295.531982421875,286.351806640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012441158760339,0.00252167112194,-0.0012775553623214,-0.0128741748631,0.0,0.0,0.0,-0.0081650596112012,60.0,234.92828369140625,-0.0,-1.0552859208701193e-07,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.45483129886962e-40,-4.65169433023409e-40,-1.0361060715371263e-40,-1.696380707754042e-20,-1.3837851153024182e-20,-3.1259549147742802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.450096695218237e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,8.494697249261662e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,7.413966523017734e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,9.969958773581312e-05,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004717269912362,287.8719787597656,294.1499938964844,290.1987609863281,288.549072265625,290.3346252441406,294.89556884765625,286.2845153808594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010081906802952,0.0006564585492014,0.0003517321601975,-0.014662112109363,0.0,0.0,0.0,-0.0076974886469542,60.0,98.18932342529295,-0.0,-6.93013575414625e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0274693116269588e-20,5.2583233383078074e-21,5.01636977796178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.411351493326948e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,8.424458064837381e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,7.320673466892913e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.910848166327924e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0004701137950178,287.8711853027344,294.1499938964844,290.15966796875,288.5268249511719,290.3332214355469,294.3294982910156,286.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028687538579,2.9422553282643094e-08,0.0010028393007814,-0.0153068248182535,0.0,0.0,0.0,-0.0078887427225708,60.0,40.64741897583008,-0.0,-6.858513756924367e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0445706245566391e-20,5.224120146992951e-21,5.221586502470224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.410888742422684e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,8.423682447755709e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85015869140625,0.0,0.0,7.31967156752944e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.91017441265285e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0004700939753092,287.87030029296875,294.1499938964844,290.1200866699219,288.5049743652344,290.3315124511719,293.8267517089844,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203397351356443e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.776830673217773,-0.0,-6.857671763782491e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447492277142908e-20,5.223761082752443e-21,5.2237315982872495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,9.411062637809664e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,8.423833060078323e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,7.319798896787688e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.910354856401682e-05,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0004701027064584,287.8682861328125,294.1499938964844,290.0397033691406,288.46240234375,290.3270263671875,292.9810485839844,286.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.388937473297119,-0.0,-6.857892742573314e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447512471982083e-20,5.223756235991042e-21,5.223756235991042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,9.411062637809664e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,8.423833060078323e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,7.319798896787688e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.910354856401682e-05,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0004701027064584,287.8682861328125,294.1499938964844,290.0397033691406,288.46240234375,290.3270263671875,292.9810485839844,286.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.388937473297119,-0.0,-6.857892742573314e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447512471982083e-20,5.223756235991042e-21,5.223756235991042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.411593055119738e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,8.424306724919006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,7.32020998839289e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.91091292235069e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004701291909441,287.8659362792969,294.1499938964844,289.9578552246094,288.4212341308594,290.3211975097656,292.30743408203125,286.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.312202930450439,-0.0,-6.858634549189446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,9.411593055119738e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,8.424306724919006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,7.32020998839289e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.91091292235069e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0004701291909441,287.8659362792969,294.1499938964844,289.9578552246094,288.4212341308594,290.3211975097656,292.30743408203125,286.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.312202930450439,-0.0,-6.858634549189446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.412359213456511e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,8.424991392530501e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,7.320804434129968e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.91171909845434e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0004701674333773,287.86328125,294.1499938964844,289.8747863769531,288.3812866210937,290.3139953613281,291.76666259765625,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.034605026245117,-0.0,-6.859720258489689e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.412359213456511e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,8.424991392530501e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,7.320804434129968e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.91171909845434e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0004701674333773,287.86328125,294.1499938964844,289.8747863769531,288.3812866210937,290.3139953613281,291.76666259765625,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.034605026245117,-0.0,-6.859720258489689e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.413234511157498e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,8.425773557974026e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.321484736166894e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.912639507092535e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0004702111473307,287.8603210449219,294.1499938964844,289.7907409667969,288.3423767089844,290.3054504394531,291.3284912109375,286.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.845847606658935,-0.0,-6.860966550448212e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.413234511157498e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429870605469,0.0,0.0,8.425773557974026e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.321484736166894e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.912639507092535e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0004702111473307,287.8603210449219,294.1499938964844,289.7907409667969,288.3423767089844,290.3054504394531,291.3284912109375,286.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.845847606658935,-0.0,-6.860966550448212e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,9.413668158231304e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,8.426161366514862e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.321821613004431e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402709960937,0.0,0.0,9.913096437230706e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0004702328005805,287.8587341308594,294.1499938964844,289.7484436035156,288.3232727050781,290.3006591796875,291.14044189453125,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.672266006469727,-0.0,-6.861584012085586e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.4140566943679e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,8.426508429693058e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,7.322122837649658e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.913504618452862e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.0004702522128354,287.8570861816406,294.1499938964844,289.7059631347656,288.3043518066406,290.2955627441406,290.96978759765625,286.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.484229564666748,-0.0,-6.862135393248536e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,9.414488158654422e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,8.42689405544661e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,7.322457531699911e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.913958638207988e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.00047027374967,287.8540344238281,294.1499938964844,289.6309509277344,288.27154541015625,290.2857360839844,290.70556640625,286.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,7.145831108093262,-0.0,-6.862738644031198e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.414509986527264e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,8.42691442812793e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,7.322474993998185e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.913982648868114e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004702748556155,287.8536071777344,294.1499938964844,289.6206970214844,288.26708984375,290.2843017578125,290.6726989746094,286.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,7.09990119934082,-0.0,-6.862767776283364e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.414208761882036e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,8.42664303490892e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.322239252971485e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.913663961924613e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004702597798313,287.84991455078125,294.1499938964844,289.5351867675781,288.2304382324219,290.2717590332031,290.4236755371094,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.724152088165283,-0.0,-6.862298818077761e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.414208761882036e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,8.42664303490892e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.322239252971485e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,9.913663961924613e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0004702597798313,287.84991455078125,294.1499938964844,289.5351867675781,288.2304382324219,290.2717590332031,290.4236755371094,286.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.724152088165283,-0.0,-6.862298818077761e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.412757935933767e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.425343548879027e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.321110024349764e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.912135283229873e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0004701873112935,287.84600830078125,294.1499938964844,289.4496765136719,288.1942443847656,290.2579040527344,290.212158203125,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.363802433013916,-0.0,-6.860155110643974e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.412757935933767e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.425343548879027e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,7.321110024349764e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.912135283229873e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0004701873112935,287.84600830078125,294.1499938964844,289.4496765136719,288.1942443847656,290.2579040527344,290.212158203125,286.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.363802433013916,-0.0,-6.860155110643974e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,9.409792983205988e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,8.422688551945612e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,7.318802818190306e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.909012442221864e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0004700392019003,287.8419189453125,294.1499938964844,289.3644104003906,288.1583557128906,290.2427978515625,290.030029296875,286.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.020247936248779,-0.0,-6.855805878558385e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,9.409792983205988e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,8.422688551945612e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,7.318802818190306e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.909012442221864e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0004700392019003,287.8419189453125,294.1499938964844,289.3644104003906,288.1583557128906,290.2427978515625,290.030029296875,286.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.020247936248779,-0.0,-6.855805878558385e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.407645848114043e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,8.420766971539706e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.31713225832209e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,9.906751802191138e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,0.0004699319542851,287.8398132324219,294.1499938964844,289.3219299316406,288.1405334472656,290.2347717285156,289.947998046875,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.854813575744629,-0.0,-6.852663858580854e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.405016317032278e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,8.418413199251518e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,7.315086986636743e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.90398257272318e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0004698006086982,287.837646484375,294.1499938964844,289.2796325683594,288.1227111816406,290.2264404296875,289.87109375,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.693534851074219,-0.0,-6.848820532923129e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.39823512453586e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,8.412342140218243e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.309811189770699e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.896840492729098e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0004694618401117,287.8332214355469,294.1499938964844,289.195556640625,288.087158203125,290.2088623046875,289.73046875,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.383108139038086,-0.0,-6.838919830443049e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.39823512453586e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.0,0.0,8.412342140218243e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.309811189770699e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.896840492729098e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0004694618401117,287.8332214355469,294.1499938964844,289.195556640625,288.087158203125,290.2088623046875,289.73046875,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.383108139038086,-0.0,-6.838919830443049e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.389379556523636e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,8.404414256801829e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.302923040697351e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.887514170259236e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0004690194909926,287.8286437988281,294.1499938964844,289.11248779296875,288.0516052246094,290.1901550292969,289.6045837402344,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.088315963745117,-0.0,-6.826010690019757e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.389379556523636e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,8.404414256801829e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.302923040697351e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.887514170259236e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0004690194909926,287.8286437988281,294.1499938964844,289.11248779296875,288.0516052246094,290.1901550292969,289.6045837402344,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.088315963745117,-0.0,-6.826010690019757e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.378512186231092e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,8.394686301471666e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,7.294469833141193e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.87607054412365e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0004684766463469,287.8239440917969,294.1499938964844,289.0306396484375,288.0159606933594,290.1703491210937,289.4905700683594,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.8083038330078125,-0.0,-6.810192587636267e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,9.378512186231092e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,8.394686301471666e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,7.294469833141193e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.87607054412365e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0004684766463469,287.8239440917969,294.1499938964844,289.0306396484375,288.0159606933594,290.1703491210937,289.4905700683594,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.8083038330078125,-0.0,-6.810192587636267e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
