time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425580,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.365817822981626e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,8.383322710869834e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,7.284594903467223e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.862701699603348e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004678425029851,287.8191223144531,294.1499938964844,288.95025634765625,287.9800720214844,290.1494445800781,289.3863220214844,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.542264461517334,-0.0,-6.791742634959519e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.365817822981626e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,8.383322710869834e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,7.284594903467223e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.862701699603348e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0004678425029851,287.8191223144531,294.1499938964844,288.95025634765625,287.9800720214844,290.1494445800781,289.3863220214844,286.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.542264461517334,-0.0,-6.791742634959519e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.35886855586432e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,8.377102494705468e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,7.279189594555646e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.855384269030763e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004674954107031,287.8166809082031,294.1499938964844,288.91070556640625,287.9620361328125,290.1386413574219,289.3373413085937,286.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.414205551147461,-0.0,-6.78165577028267e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.351572953164576e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,8.370570867555216e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,7.273514347616583e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.847700130194426e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004671309434343,287.8141784667969,294.1499938964844,288.8716125488281,287.9439392089844,290.1275634765625,289.29022216796875,286.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,4.289309024810791,-0.0,-6.771072946776259e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.336751099908724e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,8.357303886441514e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,7.261986320372671e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.83209247351624e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0004663905710913,287.80938720703125,294.1499938964844,288.79791259765625,287.90887451171875,290.10565185546875,289.2044677734375,286.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275755832201412e-09,0.0009949638042598,-0.0128740388900041,0.0,0.0,0.0,-0.0074282358400523,60.0,4.057963848114014,-0.0,-6.749602476929796e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.336113726021722e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,8.356733451364562e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.261490100063384e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.831420902628452e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,0.0004663587315008,287.8091735839844,294.1499938964844,288.7948913574219,287.90740966796875,290.104736328125,289.2010192871094,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806635345096e-09,0.0009948958177119,-0.0128532126545906,0.0,0.0,0.0,-0.0074242954142391,60.0,4.048556327819824,-0.0,-6.748680192458778e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.319805394625293e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,8.342134970007464e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.248804467963055e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.814246732275932e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0004655440861824,287.8040771484375,294.1499938964844,288.7203674316406,287.87042236328125,290.0809936523437,289.1178283691406,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064376473740141e-09,0.0009931562235578,-0.0123202558606863,0.0,0.0,0.0,-0.0073234462179243,60.0,3.8192174434661865,-0.0,-6.725097989601636e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.319805394625293e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,8.342134970007464e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.248804467963055e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,9.814246732275932e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0004655440861824,287.8040771484375,294.1499938964844,288.7203674316406,287.87042236328125,290.0809936523437,289.1178283691406,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064376473740141e-09,0.0009931562235578,-0.0123202558606863,0.0,0.0,0.0,-0.0073234462179243,60.0,3.8192174434661865,-0.0,-6.725097989601636e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.303000842919572e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,8.327092655235901e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,7.235733937704936e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.796550148166716e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0004647046735044,287.7989196777344,294.1499938964844,288.6482849121094,287.8329162597656,290.05645751953125,289.0399169921875,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547770248319474e-09,0.000991363893263,-0.0117711257189512,0.0,0.0,0.0,-0.0072195385582745,60.0,3.6005005836486816,-0.0,-6.700844323859202e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.303000842919572e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,8.327092655235901e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,7.235733937704936e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.796550148166716e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0004647046735044,287.7989196777344,294.1499938964844,288.6482849121094,287.8329162597656,290.05645751953125,289.0399169921875,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547770248319474e-09,0.000991363893263,-0.0117711257189512,0.0,0.0,0.0,-0.0072195385582745,60.0,3.6005005836486816,-0.0,-6.700844323859202e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.286027488997206e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,8.311899000545964e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.222531712614e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.778676030691712e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004638567916117,287.7936706542969,294.1499938964844,288.57891845703125,287.7947998046875,290.0311279296875,288.966796875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.3916478157043457,-0.0,-6.676390995608017e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.286027488997206e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,8.311899000545964e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.222531712614e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.778676030691712e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004638567916117,287.7936706542969,294.1499938964844,288.57891845703125,287.7947998046875,290.0311279296875,288.966796875,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.3916478157043457,-0.0,-6.676390995608017e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.277567733079196e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,8.304326183861122e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,7.215950608951971e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.769766620593144e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004634342039935,287.7910461425781,294.1499938964844,288.5453186035156,287.7755126953125,290.0181884765625,288.931884765625,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552111827381e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622763596475,60.0,3.2907090187072754,-0.0,-6.664219398544446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.269168367609382e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,8.296807209262624e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.209417526610196e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.760921238921584e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,0.0004630146140698,287.78839111328125,294.1499938964844,288.5124816894531,287.75604248046875,290.0050964355469,288.8980407714844,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.191944122314453,-0.0,-6.652146566921148e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.252658492187038e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,8.282029011752456e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.196575461421162e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.743535338202491e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.00046218992793,287.7830505371094,294.1499938964844,288.4491882324219,287.716552734375,289.9784240722656,288.8333435058594,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.000640153884888,-0.0,-6.62844783505534e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.252658492187038e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,8.282029011752456e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.196575461421162e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.743535338202491e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.00046218992793,287.7830505371094,294.1499938964844,288.4491882324219,287.716552734375,289.9784240722656,288.8333435058594,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.000640153884888,-0.0,-6.62844783505534e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,9.236686310032384e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,8.267731027444825e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,7.184151763794944e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.726715506985784e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004613920755218,287.7776794433594,294.1499938964844,288.38934326171875,287.67626953125,289.9512023925781,288.7724609375,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8171279430389404,-0.0,-6.605560542993771e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,9.236686310032384e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,8.267731027444825e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,7.184151763794944e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.726715506985784e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004613920755218,287.7776794433594,294.1499938964844,288.38934326171875,287.67626953125,289.9512023925781,288.7724609375,286.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8171279430389404,-0.0,-6.605560542993771e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.221398795489222e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,8.25404713395983e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.172260666266084e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.71061599557288e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004606284201145,287.77227783203125,294.1499938964844,288.3331604003906,287.6351318359375,289.9234924316406,288.7152404785156,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6407785415649414,-0.0,-6.583690748129811e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.221398795489222e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,8.25404713395983e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.172260666266084e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.71061599557288e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004606284201145,287.77227783203125,294.1499938964844,288.3331604003906,287.6351318359375,289.9234924316406,288.7152404785156,286.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6407785415649414,-0.0,-6.583690748129811e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.206909453496336e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,8.241077011916786e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,7.160990207921714e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.695357584860176e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004599046369548,287.7668151855469,294.1499938964844,288.2809143066406,287.5930480957031,289.8953857421875,288.6615295410156,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.470992088317871,-0.0,-6.562995480408064e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.206909453496336e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,8.241077011916786e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,7.160990207921714e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.695357584860176e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004599046369548,287.7668151855469,294.1499938964844,288.2809143066406,287.5930480957031,289.8953857421875,288.6615295410156,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.008630889467895,0.0,0.0,0.0,-0.0066253710538148,60.0,2.470992088317871,-0.0,-6.562995480408064e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.199992200592531e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,8.234884444391355e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,7.155609637266025e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,9.688072896096855e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0004595590871758,287.7640991210937,294.1499938964844,288.2563171386719,287.5716552734375,289.88116455078125,288.6359558105469,286.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.388373613357544,-0.0,-6.55312675235109e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.193304867949335e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,8.228898514062166e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,7.150408055167645e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,9.681031224317847e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.0004592250625137,287.7613830566406,294.1499938964844,288.2327880859375,287.54998779296875,289.8669128417969,288.6111755371094,286.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3071765899658203,-0.0,-6.543593400465397e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.180653432849796e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,8.21757348603569e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,7.140567322494462e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.667707490734756e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004585930728353,287.7558898925781,294.1499938964844,288.1890563964844,287.505859375,289.8381652832031,288.5640869140625,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709752281611e-09,0.0009783140849322,-0.0077726901508867,0.0,0.0,0.0,-0.0064629991538822,60.0,2.1487295627593994,-0.0,-6.525574036686521e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.180653432849796e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,8.21757348603569e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,7.140567322494462e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.667707490734756e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004585930728353,287.7558898925781,294.1499938964844,288.1890563964844,287.505859375,289.8381652832031,288.5640869140625,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709752281611e-09,0.0009783140849322,-0.0077726901508867,0.0,0.0,0.0,-0.0064629991538822,60.0,2.1487295627593994,-0.0,-6.525574036686521e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.169051190838218e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,8.207187784137204e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,7.13154295226559e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.65548970270902e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004580135282594,287.7503967285156,294.1499938964844,288.1499938964844,287.4605712890625,289.80926513671875,288.5201110839844,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.1839608727324276e-09,0.0009770762408152,-0.0073934127576649,0.0,0.0,0.0,-0.0063912402838468,60.0,1.9951828718185425,-0.0,-6.509070260563021e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.169051190838218e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,8.207187784137204e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,7.13154295226559e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.65548970270902e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004580135282594,287.7503967285156,294.1499938964844,288.1499938964844,287.4605712890625,289.80926513671875,288.5201110839844,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.1839608727324276e-09,0.0009770762408152,-0.0073934127576649,0.0,0.0,0.0,-0.0063912402838468,60.0,1.9951828718185425,-0.0,-6.509070260563021e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.160707850242034e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,8.199719013646245e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.125052798073739e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.646703256294133e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0004575967323035,287.7449035644531,294.1499938964844,288.11572265625,287.4170227050781,289.7802429199219,288.47906494140625,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886321939,3.079820398710353e-09,0.0009761855471879,-0.0071205380372703,0.0,0.0,0.0,-0.006339612416923,60.0,1.8474409580230715,-0.0,-6.497209170674978e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,9.160707850242034e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,8.199719013646245e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.125052798073739e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.646703256294133e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0004575967323035,287.7449035644531,294.1499938964844,288.11572265625,287.4170227050781,289.7802429199219,288.47906494140625,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886321939,3.079820398710353e-09,0.0009761855471879,-0.0071205380372703,0.0,0.0,0.0,-0.006339612416923,60.0,1.8474409580230715,-0.0,-6.497209170674978e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.157675958704203e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,8.197005081456155e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,7.12269393261522e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.643510566093028e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004574453341774,287.7393798828125,294.1499938964844,288.08612060546875,287.3780822753906,289.7511901855469,288.4400329589844,287.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.0070211058482527,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7094091176986694,-0.0,-6.492889781384292e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.157675958704203e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,8.197005081456155e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,7.12269393261522e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.643510566093028e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,0.0004574453341774,287.7393798828125,294.1499938964844,288.08612060546875,287.3780822753906,289.7511901855469,288.4400329589844,287.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.04187319777327e-09,0.000975860923063,-0.0070211058482527,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7094091176986694,-0.0,-6.492889781384292e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.157980093732476e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,8.197276474675164e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,7.12292967364192e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.64382998063229e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,0.0004574604972731,287.73663330078125,294.1499938964844,288.0729675292969,287.3602294921875,289.7366943359375,288.42108154296875,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455691302222476e-09,0.0009758924134075,-0.0070307906717062,0.0,0.0,0.0,-0.00632263161242,60.0,1.644477605819702,-0.0,-6.493310422683862e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.1594280092977e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,8.19857232272625e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,7.124055991880596e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.645354293752462e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,0.0004575328202918,287.7338562011719,294.1499938964844,288.0609130859375,287.3434143066406,289.7221984863281,288.4023742675781,287.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315308652818,60.0,1.5821878910064695,-0.0,-6.495353943591908e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.16562057682313e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,8.204115147236735e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,7.128871948225424e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.651875006966292e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,0.0004578421358019,287.72833251953125,294.1499938964844,288.0398254394531,287.3128662109375,289.6932678222656,288.3654479980469,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140511850574512e-09,0.0009767040610313,-0.0072795660234987,0.0,0.0,0.0,-0.0063696978613734,60.0,1.4651787281036377,-0.0,-6.504119909322982e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.16562057682313e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,8.204115147236735e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,7.128871948225424e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,9.651875006966292e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,0.0004578421358019,287.72833251953125,294.1499938964844,288.0398254394531,287.3128662109375,289.6932678222656,288.3654479980469,287.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140511850574512e-09,0.0009767040610313,-0.0072795660234987,0.0,0.0,0.0,-0.0063696978613734,60.0,1.4651787281036377,-0.0,-6.504119909322982e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.17603392736055e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,8.213434921344742e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.13697008905001e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.662840602686627e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0004583623085636,287.7228088378906,294.1499938964844,288.0226745605469,287.2861328125,289.6644897460937,288.32891845703125,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700917529382423e-09,0.0009778121020644,-0.007619097828865,0.0,0.0,0.0,-0.0064339353702962,60.0,1.357882380485535,-0.0,-6.51888782954302e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.17603392736055e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,8.213434921344742e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,7.13697008905001e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.662840602686627e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0004583623085636,287.7228088378906,294.1499938964844,288.0226745605469,287.2861328125,289.6644897460937,288.32891845703125,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700917529382423e-09,0.0009778121020644,-0.007619097828865,0.0,0.0,0.0,-0.0064339353702962,60.0,1.357882380485535,-0.0,-6.51888782954302e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.190502896672116e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,8.226385398302227e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,7.148223085096106e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.678076457930727e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0004590850439853,287.7172546386719,294.1499938964844,288.0091857910156,287.26300048828125,289.6358947753906,288.292724609375,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450204122401601e-09,0.0009793521603569,-0.0080910334363579,0.0,0.0,0.0,-0.0065232245251536,60.0,1.2596557140350342,-0.0,-6.539443120345825e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
