time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427920,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.190502896672116e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,8.226385398302227e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424621582031,0.0,0.0,7.148223085096106e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.678076457930727e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0004590850439853,287.7172546386719,294.1499938964844,288.0091857910156,287.26300048828125,289.6358947753906,288.292724609375,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450204122401601e-09,0.0009793521603569,-0.0080910334363579,0.0,0.0,0.0,-0.0065232245251536,60.0,1.2596557140350342,-0.0,-6.539443120345825e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.208879782818258e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,8.242834155680612e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.162515976233408e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.697427594801412e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004600030079018,287.71173095703125,294.1499938964844,287.9991455078125,287.2431945800781,289.6075439453125,288.2569274902344,287.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679011095769624e-09,0.0009813086362555,-0.00869055185467,0.0,0.0,0.0,-0.0066366540268063,60.0,1.169903039932251,-0.0,-6.565601040620096e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.208879782818258e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,8.242834155680612e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,7.162515976233408e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.697427594801412e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0004600030079018,287.71173095703125,294.1499938964844,287.9991455078125,287.2431945800781,289.6075439453125,288.2569274902344,287.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679011095769624e-09,0.0009813086362555,-0.00869055185467,0.0,0.0,0.0,-0.0066366540268063,60.0,1.169903039932251,-0.0,-6.565601040620096e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.219480853062124e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,8.252322732005268e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,7.1707610914018e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.708591824164614e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0004605325520969,287.7089538574219,294.1499938964844,287.99530029296875,287.2344970703125,289.5934753417969,288.2392883300781,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1280659437179563,-0.0,-6.580717126780655e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.230987052433191e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,8.262621850008145e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,7.179710519267246e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.720707748783752e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004611073236446,287.7061767578125,294.1499938964844,287.99224853515625,287.2265319824219,289.5794982910156,288.22186279296875,287.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731305025517,60.0,1.0881198644638062,-0.0,-6.597144164288693e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.256570774596184e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,8.285520743811503e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,7.199608080554754e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.747648437041788e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.00046238527284,287.7006225585937,294.1499938964844,287.9883117675781,287.21270751953125,289.5517578125,288.18798828125,287.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729157989640515e-09,0.0009863870218396,-0.0102466531097888,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0135958194732666,-0.0,-6.63374351006496e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.256570774596184e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,8.285520743811503e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,7.199608080554754e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.747648437041788e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.00046238527284,287.7006225585937,294.1499938964844,287.9883117675781,287.21270751953125,289.5517578125,288.18798828125,287.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729157989640515e-09,0.0009863870218396,-0.0102466531097888,0.0,0.0,0.0,-0.0069310776889324,60.0,1.0135958194732666,-0.0,-6.63374351006496e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.285262785851955e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,8.311202691402286e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,7.221923442557454e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.777861851034686e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004638184909708,287.695068359375,294.1499938964844,287.9870300292969,287.2015380859375,289.5243835449219,288.1560363769531,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302557343835815e-09,0.0009894425747916,-0.0111828912049531,0.0,0.0,0.0,-0.0071082259528338,60.0,0.9459671974182128,-0.0,-6.6749123561749e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.285262785851955e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,8.311202691402286e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,7.221923442557454e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.777861851034686e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004638184909708,287.695068359375,294.1499938964844,287.9870300292969,287.2015380859375,289.5243835449219,288.1560363769531,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.6302557343835815e-09,0.0009894425747916,-0.0111828912049531,0.0,0.0,0.0,-0.0071082259528338,60.0,0.9459671974182128,-0.0,-6.6749123561749e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.316545765614136e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,8.33920348668471e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.246254244819283e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.810804476728664e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,0.0004653811338357,287.68951416015625,294.1499938964844,287.9882202148437,287.1927185058594,289.4974060058594,288.126708984375,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019884063983682e-09,0.0009927742648869,-0.01220369245857,0.0,0.0,0.0,-0.0073013817891478,60.0,0.8847078084945679,-0.0,-6.719946554767375e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.316545765614136e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,8.33920348668471e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.246254244819283e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.810804476728664e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,0.0004653811338357,287.68951416015625,294.1499938964844,287.9882202148437,287.1927185058594,289.4974060058594,288.126708984375,287.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019884063983682e-09,0.0009927742648869,-0.01220369245857,0.0,0.0,0.0,-0.0073013817891478,60.0,0.8847078084945679,-0.0,-6.719946554767375e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.34974741539918e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,8.36892140796408e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.272077345987782e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.845766908256336e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0004670396447181,287.6839599609375,294.1499938964844,287.9916076660156,287.1860656738281,289.4708557128906,288.100830078125,287.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334186039284305e-09,0.0009963103802874,-0.0132870860397815,0.0,0.0,0.0,-0.0075063887052237,60.0,0.8293662071228027,-0.0,-6.767908899973919e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.34974741539918e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,8.36892140796408e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.272077345987782e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.845766908256336e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0004670396447181,287.6839599609375,294.1499938964844,287.9916076660156,287.1860656738281,289.4708557128906,288.100830078125,287.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963158518075,5.4334186039284305e-09,0.0009963103802874,-0.0132870860397815,0.0,0.0,0.0,-0.0075063887052237,60.0,0.8293662071228027,-0.0,-6.767908899973919e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.366816084366292e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,8.384198736166582e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,7.285353058250621e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.863740706350654e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,0.0004678922414314,287.6811828613281,294.1499938964844,287.9940490722656,287.1834716796875,289.4577331542969,288.08935546875,287.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646015210913902e-09,0.0009981283219531,-0.0138440355658531,0.0,0.0,0.0,-0.0076117818243801,60.0,0.804656445980072,-0.0,-6.79263223446469e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,9.38405137276277e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,8.399625949095935e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,7.298757554963231e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108764648437,0.0,0.0,9.881890582619236e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004687531909439,287.67840576171875,294.1499938964844,287.9969482421875,287.1813049316406,289.4447326660156,288.0789794921875,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606888231338425e-09,0.0009999639587476,-0.0144064147025346,0.0,0.0,0.0,-0.007718204986304,60.0,0.7966291904449463,-0.0,-6.817643338763446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.418567060492931e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,8.430519665125757e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,7.325602200580761e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.918236901285128e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.0004704773018602,287.6728515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4190979003906,288.0616760253906,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290596488156552e-09,0.0010036402381956,-0.0155326006934046,0.0,0.0,0.0,-0.0079313293099403,60.0,0.787729799747467,-0.0,-6.867868762583387e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.418567060492931e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,8.430519665125757e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,7.325602200580761e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.918236901285128e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.0004704773018602,287.6728515625,294.1499938964844,288.0039978027344,287.1781921386719,289.4190979003906,288.0616760253906,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290596488156552e-09,0.0010036402381956,-0.0155326006934046,0.0,0.0,0.0,-0.0079313293099403,60.0,0.787729799747467,-0.0,-6.867868762583387e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.452454833080992e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,8.460852404823527e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,7.35195935703814e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.95392183540389e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.000472170067951,287.66729736328125,294.1499938964844,288.01251220703125,287.1765441894531,289.3939819335937,288.04913330078125,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.7126864067290626e-09,0.0010072495788335,-0.0166382491588592,0.0,0.0,0.0,-0.0081405770033597,60.0,0.7811015248298645,-0.0,-6.917359485214547e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.452454833080992e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,8.460852404823527e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,7.35195935703814e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.95392183540389e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,0.000472170067951,287.66729736328125,294.1499938964844,288.01251220703125,287.1765441894531,289.3939819335937,288.04913330078125,287.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.7126864067290626e-09,0.0010072495788335,-0.0166382491588592,0.0,0.0,0.0,-0.0081405770033597,60.0,0.7811015248298645,-0.0,-6.917359485214547e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.485118789598346e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,8.4900893853046e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,7.377364090643823e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.98831819742918e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0004738016868941,287.6617431640625,294.1499938964844,288.0222473144531,287.1760559082031,289.369384765625,288.0412902832031,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.11953029863821e-09,0.001010728534311,-0.0177039057016372,0.0,0.0,0.0,-0.0083422679454088,60.0,0.7752912640571594,-0.0,-6.965230880950912e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.485118789598346e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,8.4900893853046e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,7.377364090643823e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.98831819742918e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,0.0004738016868941,287.6617431640625,294.1499938964844,288.0222473144531,287.1760559082031,289.369384765625,288.0412902832031,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.11953029863821e-09,0.001010728534311,-0.0177039057016372,0.0,0.0,0.0,-0.0083422679454088,60.0,0.7752912640571594,-0.0,-6.965230880950912e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.516452701063828e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,8.518135291524231e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.401734183076769e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0001002131393761,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0004753668617922,287.6562194824219,294.1499938964844,288.032958984375,287.1764831542969,289.3453369140625,288.03778076171875,287.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509795452165235e-09,0.0010140656959265,-0.0187260806560516,0.0,0.0,0.0,-0.0085357390344142,60.0,0.7701238989830017,-0.0,-7.011306024651276e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.516452701063828e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,8.518135291524231e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.401734183076769e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0001002131393761,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0004753668617922,287.6562194824219,294.1499938964844,288.032958984375,287.1764831542969,289.3453369140625,288.03778076171875,287.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509795452165235e-09,0.0010140656959265,-0.0187260806560516,0.0,0.0,0.0,-0.0085357390344142,60.0,0.7701238989830017,-0.0,-7.011306024651276e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.531788964523004e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,8.531862840754911e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,7.413662387989461e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0001003746365313,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004761329619213,287.6534423828125,294.1499938964844,288.0386047363281,287.177001953125,289.3335266113281,288.0375366210937,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700812432176463e-09,0.0010156990028917,-0.0192263685166835,0.0,0.0,0.0,-0.0086304349824786,60.0,0.767771303653717,-0.0,-7.033913362874955e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.547113586449996e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,8.54557947604917e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,7.425581861753017e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0001005360172712,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,0.00047689845087,287.65069580078125,294.1499938964844,288.0444030761719,287.1776428222656,289.32183837890625,288.03814697265625,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173390619456,7.891687303640538e-09,0.0010173312621191,-0.0197262689471244,0.0,0.0,0.0,-0.0087250592187047,60.0,0.7655708193778992,-0.0,-7.0565398857525e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.578558820066974e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,8.573725062888116e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.450038538081571e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001008671461022,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.0004784692137036,287.6451721191406,294.1499938964844,288.05633544921875,287.1792907714844,289.29888916015625,288.04180908203125,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7616475224494934,-0.0,-7.103081856030259e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.578558820066974e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,8.573725062888116e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.450038538081571e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,0.0001008671461022,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.0004784692137036,287.6451721191406,294.1499938964844,288.05633544921875,287.1792907714844,289.29888916015625,288.04180908203125,287.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519736140966,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7616475224494934,-0.0,-7.103081856030259e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.611253335606308e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,8.602988964412361e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,7.47546655475162e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0001012114298646,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,0.0004801023460458,287.6396789550781,294.1499938964844,288.0685119628906,287.1811218261719,289.2765197753906,288.0482177734375,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690570929559271e-09,0.0010241622803732,-0.0218183808028697,0.0,0.0,0.0,-0.009121099486947,60.0,0.7583402991294861,-0.0,-7.151635372792954e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.611253335606308e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,8.602988964412361e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,7.47546655475162e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0001012114298646,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,0.0004801023460458,287.6396789550781,294.1499938964844,288.0685119628906,287.1811218261719,289.2765197753906,288.0482177734375,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690570929559271e-09,0.0010241622803732,-0.0218183808028697,0.0,0.0,0.0,-0.009121099486947,60.0,0.7583402991294861,-0.0,-7.151635372792954e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.644462261348964e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,8.632714161649346e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.50129547668621e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001015611269394,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0004817612061742,287.6342163085937,294.1499938964844,288.0806884765625,287.1829528808594,289.2546691894531,288.05670166015625,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277084074914,9.104212495003594e-09,0.0010276993270963,-0.0229015126824378,0.0,0.0,0.0,-0.0093261590227484,60.0,0.7555178999900818,-0.0,-7.201122542710436e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.644462261348964e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,8.632714161649346e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.50129547668621e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0001015611269394,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0004817612061742,287.6342163085937,294.1499938964844,288.0806884765625,287.1829528808594,289.2546691894531,288.05670166015625,287.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277084074914,9.104212495003594e-09,0.0010276993270963,-0.0229015126824378,0.0,0.0,0.0,-0.0093261590227484,60.0,0.7555178999900818,-0.0,-7.201122542710436e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.67716841842048e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,8.661988249514252e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,7.526733679696918e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001019055416691,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,0.0004833949496969,287.6287536621094,294.1499938964844,288.0926513671875,287.1845703125,289.2333984375,288.0667724609375,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.51159240258903e-09,0.0010311828227713,-0.0239681731909513,0.0,0.0,0.0,-0.0095281153917312,60.0,0.7529924511909485,-0.0,-7.250027778127335e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.67716841842048e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,8.661988249514252e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,7.526733679696918e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,0.0001019055416691,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,0.0004833949496969,287.6287536621094,294.1499938964844,288.0926513671875,287.1845703125,289.2333984375,288.0667724609375,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.51159240258903e-09,0.0010311828227713,-0.0239681731909513,0.0,0.0,0.0,-0.0095281153917312,60.0,0.7529924511909485,-0.0,-7.250027778127335e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.69295942923054e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,8.676123252371326e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,7.539015496149659e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001020718264044,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0004841837508138,287.6260070800781,294.1499938964844,288.09844970703125,287.1851806640625,289.2229309082031,288.0721740722656,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328743373975,9.708280401810045e-09,0.0010328646749258,-0.0244831386953592,0.0,0.0,0.0,-0.0096256211400032,60.0,0.7517707347869873,-0.0,-7.273698798826447e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.708157449495047e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,8.689726382726803e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689758300781,0.0,0.0,7.5508352892939e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0001022318683681,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004849428951274,287.623291015625,294.1499938964844,288.1040954589844,287.1856689453125,289.212646484375,288.0777587890625,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344932088628,9.897574315687052e-09,0.0010344833135604,-0.0249787289649248,0.0,0.0,0.0,-0.0097194630652666,60.0,0.7505346536636353,-0.0,-7.29651645769991e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.736095671541987e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,8.71473312145099e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.572564936708659e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0001025260717142,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0004863384820055,287.61785888671875,294.1499938964844,288.11480712890625,287.18603515625,289.1924133300781,288.089111328125,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374691337347,1.0245547521492426e-08,0.0010374588891863,-0.0258897095918655,0.0,0.0,0.0,-0.0098919682204723,60.0,0.7478912472724915,-0.0,-7.338555008118419e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.736095671541987e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,8.71473312145099e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.572564936708659e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0001025260717142,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,0.0004863384820055,287.61785888671875,294.1499938964844,288.11480712890625,287.18603515625,289.1924133300781,288.089111328125,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374691337347,1.0245547521492426e-08,0.0010374588891863,-0.0258897095918655,0.0,0.0,0.0,-0.0098919682204723,60.0,0.7478912472724915,-0.0,-7.338555008118419e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.759693057276309e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,8.735854498809204e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,7.590917812194675e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,0.0001027745602186,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004875172162428,287.61248779296875,294.1499938964844,288.1245422363281,287.1854553222656,289.17266845703125,288.1003723144531,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399824241176,1.0539431549716484e-08,0.0010399719467386,-0.0266590379178524,0.0,0.0,0.0,-0.0100376596674323,60.0,0.7447957396507263,-0.0,-7.374152488637264e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.759693057276309e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,8.735854498809204e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,7.590917812194675e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,0.0001027745602186,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004875172162428,287.61248779296875,294.1499938964844,288.1245422363281,287.1854553222656,289.17266845703125,288.1003723144531,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399824241176,1.0539431549716484e-08,0.0010399719467386,-0.0266590379178524,0.0,0.0,0.0,-0.0100376596674323,60.0,0.7447957396507263,-0.0,-7.374152488637264e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
