time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430260,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.777794912224635e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,8.752056601224467e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,7.60499679017812e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0001029651757562,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0004884214140474,287.60711669921875,294.1499938964844,288.133056640625,287.1836853027344,289.1534423828125,288.1110534667969,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.076483702178166e-08,0.0010418994352221,-0.0272490717470645,0.0,0.0,0.0,-0.0101494034752249,60.0,0.7409858703613281,-0.0,-7.40151335776318e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,9.777794912224635e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,8.752056601224467e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,7.60499679017812e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0001029651757562,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0004884214140474,287.60711669921875,294.1499938964844,288.133056640625,287.1836853027344,289.1534423828125,288.1110534667969,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.076483702178166e-08,0.0010418994352221,-0.0272490717470645,0.0,0.0,0.0,-0.0101494034752249,60.0,0.7409858703613281,-0.0,-7.40151335776318e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.78943717200309e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,8.7624772277195e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,7.61405099183321e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.000103087768366,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0004890029667876,287.6017761230469,294.1499938964844,288.1401062011719,287.18048095703125,289.1347045898437,288.12078857421875,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909753100918353e-08,0.0010431387927383,-0.0276283975690603,0.0,0.0,0.0,-0.0102212456986308,60.0,0.7361965179443359,-0.0,-7.41913126489635e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.78943717200309e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,8.7624772277195e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,7.61405099183321e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.000103087768366,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,0.0004890029667876,287.6017761230469,294.1499938964844,288.1401062011719,287.18048095703125,289.1347045898437,288.12078857421875,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909753100918353e-08,0.0010431387927383,-0.0276283975690603,0.0,0.0,0.0,-0.0102212456986308,60.0,0.7361965179443359,-0.0,-7.41913126489635e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.792577475309372e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,8.76528793014586e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,7.616493530804291e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,0.0001031208375934,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004891598364338,287.59912109375,294.1499938964844,288.1430053710937,287.1782531738281,289.12548828125,288.1251525878906,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434838477522,1.0948811635103084e-08,0.0010434729047119,-0.0277306325733661,0.0,0.0,0.0,-0.0102406088262796,60.0,0.7339189052581787,-0.0,-7.423883374713115e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,9.793914068723096e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,8.766484097577631e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.617532537551597e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.0001031349092954,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0004892266006208,287.5964660644531,294.1499938964844,288.1454467773437,287.17559814453125,289.11639404296875,288.1291809082031,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436257580295,1.0965394814377305e-08,0.0010436148149892,-0.0277740396559238,0.0,0.0,0.0,-0.0102488305419683,60.0,0.7346513271331787,-0.0,-7.425901316082675e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.790717012947424e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,8.763621735852212e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.615045615239069e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001031012434395,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.000489066937007,287.5912170410156,294.1499938964844,288.1488037109375,287.1687927246094,289.0985107421875,288.1360168457031,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925410798279245e-08,0.0010432731360197,-0.0276693794876337,0.0,0.0,0.0,-0.0102290101349353,60.0,0.7362473607063293,-0.0,-7.421035519428187e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.790717012947424e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,8.763621735852212e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,7.615045615239069e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0001031012434395,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.000489066937007,287.5912170410156,294.1499938964844,288.1488037109375,287.1687927246094,289.0985107421875,288.1360168457031,287.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0925410798279245e-08,0.0010432731360197,-0.0276693794876337,0.0,0.0,0.0,-0.0102290101349353,60.0,0.7362473607063293,-0.0,-7.421035519428187e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.779539686860517e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,8.753616566536948e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.606351573485881e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001029835329973,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0004885086091235,287.58599853515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0810241699219,288.1410217285156,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420921025797,1.0785992543560496e-08,0.0010420812759548,-0.027304446324706,0.0,0.0,0.0,-0.0101598957553505,60.0,0.7362275123596191,-0.0,-7.40408410138116e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.779539686860517e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,8.753616566536948e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.606351573485881e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,0.0001029835329973,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0004885086091235,287.58599853515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0810241699219,288.1410217285156,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420921025797,1.0785992543560496e-08,0.0010420812759548,-0.027304446324706,0.0,0.0,0.0,-0.0101598957553505,60.0,0.7362275123596191,-0.0,-7.40408410138116e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.761349065229295e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,8.737332973396406e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.592202018713579e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0001027919715852,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004875999002251,287.5808410644531,294.1499938964844,288.1499938964844,287.1498107910156,289.0638732910156,288.1443176269531,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401526233181,1.0559181973235354e-08,0.0010401420295238,-0.0267107374966144,0.0,0.0,0.0,-0.0100474571809172,60.0,0.7345004081726074,-0.0,-7.376547728199513e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.761349065229295e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,8.737332973396406e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.592202018713579e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0001027919715852,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004875999002251,287.5808410644531,294.1499938964844,288.1499938964844,287.1498107910156,289.0638732910156,288.1443176269531,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401526233181,1.0559181973235354e-08,0.0010401420295238,-0.0267107374966144,0.0,0.0,0.0,-0.0100474571809172,60.0,0.7345004081726074,-0.0,-7.376547728199513e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.738087101140992e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,8.716511365491897e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,7.57410962251015e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001025470119202,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0004864379297941,287.57574462890625,294.1499938964844,288.1499938964844,287.13970947265625,289.047119140625,288.14630126953125,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376728605479,1.0269194383738522e-08,0.0010376626159995,-0.025951612740755,0.0,0.0,0.0,-0.0099036991596221,60.0,0.7319765090942383,-0.0,-7.34141565317259e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.738087101140992e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,8.716511365491897e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,7.57410962251015e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001025470119202,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.0004864379297941,287.57574462890625,294.1499938964844,288.1499938964844,287.13970947265625,289.047119140625,288.14630126953125,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376728605479,1.0269194383738522e-08,0.0010376626159995,-0.025951612740755,0.0,0.0,0.0,-0.0099036991596221,60.0,0.7319765090942383,-0.0,-7.34141565317259e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.724740084493531e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,8.704564243089408e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,7.563728286186233e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.000102406462247,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.000485771219246,287.5732116699219,294.1499938964844,288.1499938964844,287.1346740722656,289.0388488769531,288.1470031738281,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362501488998,1.0102816361268196e-08,0.0010362400207668,-0.0255160517990589,0.0,0.0,0.0,-0.0098212184384465,60.0,0.7305675148963928,-0.0,-7.321296635609542e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,9.710553422337398e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,8.691865514265373e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.552693568868563e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001022570577333,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,0.0004850625409744,287.5707092285156,294.1499938964844,288.1499938964844,287.129638671875,289.0307006835937,288.1475524902344,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347379138693,9.925972044300124e-09,0.0010347279021516,-0.0250530745834112,0.0,0.0,0.0,-0.0097335502505302,60.0,0.729097306728363,-0.0,-7.299942694771745e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.67979576671496e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,8.664334018249065e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,7.528770220233127e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0001019331684801,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004835261497646,287.5657043457031,294.1499938964844,288.1499938964844,287.1195373535156,289.0146179199219,288.1483764648437,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031459425576,9.542595158507083e-09,0.0010314498795196,-0.0240493435412645,0.0,0.0,0.0,-0.0095434943214058,60.0,0.7259905934333801,-0.0,-7.253755995861867e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.67979576671496e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,8.664334018249065e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,7.528770220233127e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,0.0001019331684801,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004835261497646,287.5657043457031,294.1499938964844,288.1499938964844,287.1195373535156,289.0146179199219,288.1483764648437,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031459425576,9.542595158507083e-09,0.0010314498795196,-0.0240493435412645,0.0,0.0,0.0,-0.0095434943214058,60.0,0.7259905934333801,-0.0,-7.253755995861867e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.64681094046682e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,8.63480890984647e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.503114466089755e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001015858142636,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0004818784655071,287.560791015625,294.1499938964844,288.1499938964844,287.1094665527344,288.9989013671875,288.1488952636719,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279435664415,9.131462697098414e-09,0.0010279343696311,-0.0229728650301694,0.0,0.0,0.0,-0.0093396790325641,60.0,0.7227149605751038,-0.0,-7.204388907666728e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.64681094046682e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,8.63480890984647e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,7.503114466089755e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001015858142636,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0004818784655071,287.560791015625,294.1499938964844,288.1499938964844,287.1094665527344,288.9989013671875,288.1488952636719,287.129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279435664415,9.131462697098414e-09,0.0010279343696311,-0.0229728650301694,0.0,0.0,0.0,-0.0093396790325641,60.0,0.7227149605751038,-0.0,-7.204388907666728e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.61272744461894e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,8.604300819570199e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.476604514522478e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001012268912745,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0004801759205292,287.5559387207031,294.1499938964844,288.1499938964844,287.099365234375,288.9835205078125,288.14923095703125,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243105934932,8.706645182599004e-09,0.0010243018623441,-0.0218604709953069,0.0,0.0,0.0,-0.0091290790587663,60.0,0.7193572521209717,-0.0,-7.153554548722242e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.61272744461894e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,8.604300819570199e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.476604514522478e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001012268912745,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0004801759205292,287.5559387207031,294.1499938964844,288.1499938964844,287.099365234375,288.9835205078125,288.14923095703125,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243105934932,8.706645182599004e-09,0.0010243018623441,-0.0218604709953069,0.0,0.0,0.0,-0.0091290790587663,60.0,0.7193572521209717,-0.0,-7.153554548722242e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.578553726896644e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,8.573711238568649e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,7.450024713762105e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.0001008670224109,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,0.0004784688644576,287.5511474609375,294.1499938964844,288.1499938964844,287.0892639160156,288.9684753417969,288.1494445800781,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206679580733,8.280711227826032e-09,0.0010206596925854,-0.0207450725138187,0.0,0.0,0.0,-0.0089179249480366,60.0,0.7159906029701233,-0.0,-7.102767796141053e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.578553726896644e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,8.573711238568649e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,7.450024713762105e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,0.0001008670224109,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,0.0004784688644576,287.5511474609375,294.1499938964844,288.1499938964844,287.0892639160156,288.9684753417969,288.1494445800781,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206679580733,8.280711227826032e-09,0.0010206596925854,-0.0207450725138187,0.0,0.0,0.0,-0.0089179249480366,60.0,0.7159906029701233,-0.0,-7.102767796141053e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.56177682382986e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,8.558694389648736e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.436975283781067e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,0.0001006903548841,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0004776308487635,287.5487670898437,294.1499938964844,288.1499938964844,287.0841979980469,288.9610595703125,288.1495361328125,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101887981873,8.071609158832871e-09,0.0010188716696575,-0.0201974678784608,0.0,0.0,0.0,-0.008814264088869,60.0,0.7143298387527466,-0.0,-7.077901642560391e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.54525385168381e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,8.543904550606385e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,7.424123759847134e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0001005163576337,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004768054641317,287.54638671875,294.1499938964844,288.1499938964844,287.07916259765625,288.9537658691406,288.14959716796875,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171185713261,7.865670781370682e-09,0.0010171107714995,-0.0196581296622753,0.0,0.0,0.0,-0.0087121715769171,60.0,0.712689220905304,-0.0,-7.053453288108359e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.513568511465564e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,8.515542867826298e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,7.399479363812134e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0001001826967694,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004752227396238,287.5417175292969,294.1499938964844,288.1499938964844,287.0690612792969,288.9393310546875,288.14971923828125,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470752017013638e-09,0.0010137336794286,-0.0186238195747137,0.0,0.0,0.0,-0.0085163936018943,60.0,0.7095070481300354,-0.0,-7.006689628497045e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.513568511465564e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,8.515542867826298e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,7.399479363812134e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0001001826967694,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004752227396238,287.5417175292969,294.1499938964844,288.1499938964844,287.0690612792969,288.9393310546875,288.14971923828125,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470752017013638e-09,0.0010137336794286,-0.0186238195747137,0.0,0.0,0.0,-0.0085163936018943,60.0,0.7095070481300354,-0.0,-7.006689628497045e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.48415108723566e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,8.489211177220568e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.376598659902811e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.98729155980982e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0004737532581202,287.537109375,294.1499938964844,288.1499938964844,287.0589294433594,288.9252319335937,288.1497802734375,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106054833158,7.104095534060661e-09,0.0010105983819812,-0.0176634769886732,0.0,0.0,0.0,-0.0083346255123615,60.0,0.7065080404281616,-0.0,-6.96341118100463e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.48415108723566e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,8.489211177220568e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.376598659902811e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.98729155980982e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0004737532581202,287.537109375,294.1499938964844,288.1499938964844,287.0589294433594,288.9252319335937,288.1497802734375,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106054833158,7.104095534060661e-09,0.0010105983819812,-0.0176634769886732,0.0,0.0,0.0,-0.0083346255123615,60.0,0.7065080404281616,-0.0,-6.96341118100463e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.457214764552192e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,8.465100108878687e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,7.35564753995277e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,9.958925511455163e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0004724077298305,287.53253173828125,294.1499938964844,288.1499938964844,287.048828125,288.91143798828125,288.1498413085937,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077342158183,6.768355653719027e-09,0.0010077273473143,-0.0167840663343668,0.0,0.0,0.0,-0.0081681841984391,60.0,0.7037062644958496,-0.0,-6.92390003109722e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.457214764552192e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,8.465100108878687e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,7.35564753995277e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,9.958925511455163e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0004724077298305,287.53253173828125,294.1499938964844,288.1499938964844,287.048828125,288.91143798828125,288.1498413085937,287.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077342158183,6.768355653719027e-09,0.0010077273473143,-0.0167840663343668,0.0,0.0,0.0,-0.0081681841984391,60.0,0.7037062644958496,-0.0,-6.92390003109722e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.43273917073384e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,8.443192200502381e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.33661072445102e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.93315115920268e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0004711851361207,287.52801513671875,294.1499938964844,288.1499938964844,287.0387268066406,288.8978881835937,288.1498718261719,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463279689228329e-09,0.0010051185963675,-0.0159849431365728,0.0,0.0,0.0,-0.0080169439315795,60.0,0.701109766960144,-0.0,-6.888094361556797e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.43273917073384e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,8.443192200502381e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.33661072445102e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,9.93315115920268e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0004711851361207,287.52801513671875,294.1499938964844,288.1499938964844,287.0387268066406,288.8978881835937,288.1498718261719,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463279689228329e-09,0.0010051185963675,-0.0159849431365728,0.0,0.0,0.0,-0.0080169439315795,60.0,0.701109766960144,-0.0,-6.888094361556797e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.421459981240332e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,8.433095354121178e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,7.327837374759838e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.921273158397526e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,0.0004706216859631,287.5257873535156,294.1499938964844,288.1499938964844,287.0336608886719,288.8912353515625,288.14990234375,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.322682821746639e-09,0.0010039162589237,-0.0156166488304734,0.0,0.0,0.0,-0.0079472446814179,60.0,0.6998926401138306,-0.0,-6.871623980941878e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.410713391844185e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,8.423476538155228e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,7.319478754652664e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.909956861520186e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.0004700848949141,287.5235595703125,294.1499938964844,288.1499938964844,287.0285949707031,288.8846435546875,288.14990234375,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188730417022725e-09,0.0010027708485722,-0.0152657562866806,0.0,0.0,0.0,-0.0078808385878801,60.0,0.6987308859825134,-0.0,-6.85595082927648e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.38980156206526e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,8.404757682001218e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.303213351406157e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.887934720609336e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0004690403002314,287.5191650390625,294.1499938964844,288.1499938964844,287.0184631347656,288.87164306640625,288.1499328613281,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928060264892565e-09,0.0010005418444052,-0.014582903124392,0.0,0.0,0.0,-0.007751612458378,60.0,0.6965035200119019,-0.0,-6.825501941420954e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.38980156206526e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,8.404757682001218e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,7.303213351406157e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.887934720609336e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,0.0004690403002314,287.5191650390625,294.1499938964844,288.1499938964844,287.0184631347656,288.87164306640625,288.1499328613281,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928060264892565e-09,0.0010005418444052,-0.014582903124392,0.0,0.0,0.0,-0.007751612458378,60.0,0.6965035200119019,-0.0,-6.825501941420954e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.368689643451944e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,8.385860564885661e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.286792970262468e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.8657030321192e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0004679857229348,287.5148010253906,294.1499938964844,288.1499938964844,287.0083312988281,288.8589172363281,288.1499328613281,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297240585,5.664906765900923e-09,0.0009982916526496,-0.013893524184823,0.0,0.0,0.0,-0.0076211560517549,60.0,0.6943397521972656,-0.0,-6.794831364231868e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
