time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432600,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,9.368689643451944e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,8.385860564885661e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.286792970262468e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.8657030321192e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0004679857229348,287.5148010253906,294.1499938964844,288.1499938964844,287.0083312988281,288.8589172363281,288.1499328613281,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297240585,5.664906765900923e-09,0.0009982916526496,-0.013893524184823,0.0,0.0,0.0,-0.0076211560517549,60.0,0.6943397521972656,-0.0,-6.794831364231868e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.346820297650992e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,8.3662846009247e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.269782508956268e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.842673171078786e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0004668932815548,287.510498046875,294.1499938964844,288.1499938964844,286.9981994628906,288.846435546875,288.14996337890625,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959660237655,5.392315038932338e-09,0.0009959606686607,-0.013179400935769,0.0,0.0,0.0,-0.0074860206805169,60.0,0.6921694278717041,-0.0,-6.763133342246874e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,9.346820297650992e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,8.3662846009247e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.269782508956268e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,9.842673171078786e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0004668932815548,287.510498046875,294.1499938964844,288.1499938964844,286.9981994628906,288.846435546875,288.14996337890625,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959660237655,5.392315038932338e-09,0.0009959606686607,-0.013179400935769,0.0,0.0,0.0,-0.0074860206805169,60.0,0.6921694278717041,-0.0,-6.763133342246874e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.324058919446544e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,8.345910464413464e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.252078648889437e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.818703983910382e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004657563113141,287.5062561035156,294.1499938964844,288.1499938964844,286.9880676269531,288.83416748046875,288.14996337890625,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935398120433,5.1086090913088356e-09,0.0009935346897691,-0.0124361403286457,0.0,0.0,0.0,-0.0073453751392662,60.0,0.6899616122245789,-0.0,-6.730222423811938e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.324058919446544e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,8.345910464413464e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699157714844,0.0,0.0,7.252078648889437e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.818703983910382e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004657563113141,287.5062561035156,294.1499938964844,288.1499938964844,286.9880676269531,288.83416748046875,288.14996337890625,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935398120433,5.1086090913088356e-09,0.0009935346897691,-0.0124361403286457,0.0,0.0,0.0,-0.0073453751392662,60.0,0.6899616122245789,-0.0,-6.730222423811938e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.312413749285042e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,8.335486927535385e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.24302080925554e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.806441084947436e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.000465174583951,287.504150390625,294.1499938964844,288.1499938964844,286.9830017089844,288.8281555175781,288.14996337890625,287.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963463862139861e-09,0.0009922935860231,-0.0120558757334947,0.0,0.0,0.0,-0.0072734206914901,60.0,0.6888403296470642,-0.0,-6.71341524594027e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.300663077738136e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,8.324968803208321e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.233881478896365e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.794066136237234e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.0004645876178983,287.5020751953125,294.1499938964844,288.1499938964844,286.9779357910156,288.8222045898437,288.14996337890625,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.817001464374471e-09,0.0009910410735756,-0.0116721550002694,0.0,0.0,0.0,-0.0072008124552667,60.0,0.6877132058143616,-0.0,-6.696478038747955e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.277115896111354e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,8.303891081595793e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,7.215566438389942e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.769269672688095e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0004634113865904,287.4979248046875,294.1499938964844,288.1499938964844,286.9678039550781,288.8104553222656,288.14996337890625,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235144519040205e-09,0.0009885315084829,-0.0109032271429896,0.0,0.0,0.0,-0.0070553179830312,60.0,0.6854556202888489,-0.0,-6.662601492735122e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,9.277115896111354e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,8.303891081595793e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,7.215566438389942e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.769269672688095e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,0.0004634113865904,287.4979248046875,294.1499938964844,288.1499938964844,286.9678039550781,288.8104553222656,288.14996337890625,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235144519040205e-09,0.0009885315084829,-0.0109032271429896,0.0,0.0,0.0,-0.0070553179830312,60.0,0.6854556202888489,-0.0,-6.662601492735122e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.25393687793985e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,8.28314368845895e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,7.197538070613518e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.744861017679796e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0004622535489033,287.49383544921875,294.1499938964844,288.1499938964844,286.9576416015625,288.7989501953125,288.14996337890625,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.23461710141737e-09,0.0009860610589385,-0.0101463058963418,0.0,0.0,0.0,-0.0069120987318456,60.0,0.6832189559936523,-0.0,-6.629338145103247e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.25393687793985e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,8.28314368845895e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,7.197538070613518e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.744861017679796e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0004622535489033,287.49383544921875,294.1499938964844,288.1499938964844,286.9576416015625,288.7989501953125,288.14996337890625,287.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.23461710141737e-09,0.0009860610589385,-0.0101463058963418,0.0,0.0,0.0,-0.0069120987318456,60.0,0.6832189559936523,-0.0,-6.629338145103247e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.231723379343748e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,8.263259951490909e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.180260581662878e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.721468813950196e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004611439362633,287.48980712890625,294.1499938964844,288.1499938964844,286.947509765625,288.7876892089844,288.1499938964844,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.681046187877655,-0.0,-6.597539226049777e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,9.231723379343748e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,8.263259951490909e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.180260581662878e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.721468813950196e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004611439362633,287.48980712890625,294.1499938964844,288.1499938964844,286.947509765625,288.7876892089844,288.1499938964844,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.681046187877655,-0.0,-6.597539226049777e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.210900316247717e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,8.244621858466417e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.164064300013706e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.699541260488333e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,0.0004601037944667,287.4858093261719,294.1499938964844,288.1499938964844,286.9373474121094,288.776611328125,288.1499938964844,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982157336495902e-09,0.0009814740624278,-0.0087408702820539,0.0,0.0,0.0,-0.006646180525422,60.0,0.6789669990539551,-0.0,-6.567799459844538e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.210900316247717e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,8.244621858466417e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,7.164064300013706e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.699541260488333e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,0.0004601037944667,287.4858093261719,294.1499938964844,288.1499938964844,286.9373474121094,288.776611328125,288.1499938964844,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982157336495902e-09,0.0009814740624278,-0.0087408702820539,0.0,0.0,0.0,-0.006646180525422,60.0,0.6789669990539551,-0.0,-6.567799459844538e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.201163629768416e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,8.235905988840386e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,7.156490755733103e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.689287253422664e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004596173821482,287.4838256835937,294.1499938964844,288.1499938964844,286.9322814941406,288.77117919921875,288.1499938964844,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804398287087,3.5768499273558522e-09,0.0009804362198337,-0.0084228701889514,0.0,0.0,0.0,-0.0065860142931342,60.0,0.6779769659042358,-0.0,-6.553915454787784e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,9.191930439556018e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,8.227641228586435e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,7.149309385567904e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.679565118858592e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004591562028508,287.4818725585937,294.1499938964844,288.1499938964844,286.9271850585937,288.7657775878906,288.1499938964844,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461769315649121e-09,0.000979452044703,-0.0081213349476456,0.0,0.0,0.0,-0.0065289633348584,60.0,0.6770226359367371,-0.0,-6.540763308748866e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.1751258878503e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,8.212598913814873e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.136238855309784e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.661868534749374e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004583167610689,287.4779663085937,294.1499938964844,288.1499938964844,286.9170227050781,288.755126953125,288.1499938964844,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.252300206924019e-09,0.0009776607621461,-0.0075724786147475,0.0,0.0,0.0,-0.0064251199364662,60.0,0.6752269864082336,-0.0,-6.516859230032426e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.1751258878503e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,8.212598913814873e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.136238855309784e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.661868534749374e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004583167610689,287.4779663085937,294.1499938964844,288.1499938964844,286.9170227050781,288.755126953125,288.1499938964844,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.252300206924019e-09,0.0009776607621461,-0.0075724786147475,0.0,0.0,0.0,-0.0064251199364662,60.0,0.6752269864082336,-0.0,-6.516859230032426e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.160661284113304e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,8.199651347240433e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.124988042050973e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.64663631748408e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.000457594229374,287.47412109375,294.1499938964844,288.1499938964844,286.9068603515625,288.74468994140625,288.1499938964844,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761219262145,3.071987997316228e-09,0.0009761188412085,-0.0071000144816935,0.0,0.0,0.0,-0.006335730664432,60.0,0.6736112833023071,-0.0,-6.496317439541599e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.160661284113304e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,8.199651347240433e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.124988042050973e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.64663631748408e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.000457594229374,287.47412109375,294.1499938964844,288.1499938964844,286.9068603515625,288.74468994140625,288.1499938964844,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761219262145,3.071987997316228e-09,0.0009761188412085,-0.0071000144816935,0.0,0.0,0.0,-0.006335730664432,60.0,0.6736112833023071,-0.0,-6.496317439541599e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.14872725843452e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,8.188968786271289e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.115705375326797e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.634068555897102e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.000456998066511,287.4703369140625,294.1499938964844,288.1499938964844,286.8966979980469,288.73443603515625,288.1499938964844,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748493903316,2.923206787741605e-09,0.0009748464799486,-0.0067101661115884,0.0,0.0,0.0,-0.0062619727104902,60.0,0.6721832752227783,-0.0,-6.479391601033059e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.14872725843452e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,8.188968786271289e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,7.115705375326797e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.634068555897102e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.000456998066511,287.4703369140625,294.1499938964844,288.1499938964844,286.8966979980469,288.73443603515625,288.1499938964844,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748493903316,2.923206787741605e-09,0.0009748464799486,-0.0067101661115884,0.0,0.0,0.0,-0.0062619727104902,60.0,0.6721832752227783,-0.0,-6.479391601033059e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.13944313651882e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,8.180658187484369e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.10848398739472e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.624291851650923e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004565342969726,287.466552734375,294.1499938964844,288.1499938964844,286.88653564453125,288.7243957519531,288.1499938964844,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738592780195,2.8074444990977554e-09,0.0009738564840517,-0.0064068338833749,0.0,0.0,0.0,-0.0062045841477811,60.0,0.6709534525871277,-0.0,-6.466238033908668e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.13944313651882e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,8.180658187484369e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,7.10848398739472e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.624291851650923e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004565342969726,287.466552734375,294.1499938964844,288.1499938964844,286.88653564453125,288.7243957519531,288.1499938964844,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738592780195,2.8074444990977554e-09,0.0009738564840517,-0.0064068338833749,0.0,0.0,0.0,-0.0062045841477811,60.0,0.6709534525871277,-0.0,-6.466238033908668e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.135826985584572e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,8.17742184153758e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.105671829776838e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.62048361543566e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0004563537077046,287.4646911621094,294.1499938964844,288.1499938964844,286.8814392089844,288.71942138671875,288.1499938964844,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734735358506,2.762351458684975e-09,0.0009734708000905,-0.0062886765226721,0.0,0.0,0.0,-0.0061822291463613,60.0,0.6704141497612,-0.0,-6.46111786295478e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.132913692155852e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,8.174814138328657e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,7.10340536898002e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.61741534410976e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.0004562081594485,287.4628601074219,294.1499938964844,288.1499938964844,286.8763427734375,288.7145080566406,288.1499938964844,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731627069413,2.726006975706241e-09,0.0009731599711813,-0.0061934422701597,0.0,0.0,0.0,-0.0061642113141715,60.0,0.6699274778366089,-0.0,-6.456992451830956e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.129224781645462e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,8.171511581167579e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,7.100535731296986e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.613530710339546e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0004560238739941,287.45916748046875,294.1499938964844,288.1499938964844,286.8661804199219,288.7048034667969,288.1499938964844,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727688156999,2.6799618080275422e-09,0.0009727661381475,-0.0060727894306182,0.0,0.0,0.0,-0.0061413841322064,60.0,0.6691064238548279,-0.0,-6.451767831094912e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.129224781645462e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,8.171511581167579e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,7.100535731296986e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.613530710339546e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,0.0004560238739941,287.45916748046875,294.1499938964844,288.1499938964844,286.8661804199219,288.7048034667969,288.1499938964844,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727688156999,2.6799618080275422e-09,0.0009727661381475,-0.0060727894306182,0.0,0.0,0.0,-0.0061413841322064,60.0,0.6691064238548279,-0.0,-6.451767831094912e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,9.128481906373054e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,8.170846558641642e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,7.09995802026242e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.61274854489602e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004559867666102,287.457275390625,294.1499938964844,288.1499938964844,286.8608703613281,288.6997985839844,288.1499938964844,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670662802017887e-09,0.000972686568275,-0.0060484232380986,0.0,0.0,0.0,-0.006136774085462,60.0,0.668773889541626,-0.0,-6.45071267513231e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.12848990992643e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,8.170853107003495e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,7.099963841028512e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.612756548449396e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0004559871740639,287.4555358886719,294.1499938964844,288.1499938964844,286.8559875488281,288.6952514648437,288.1499938964844,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670718313169118e-09,0.0009726870339363,-0.0060485685244202,0.0,0.0,0.0,-0.0061368010938167,60.0,0.6685020923614502,-0.0,-6.45071907001693e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.129846876021476e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,8.172068191925064e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,7.101018854882568e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.614185546524824e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.000456054956885,287.4519348144531,294.1499938964844,288.1483459472656,286.8450622558594,288.68585205078125,288.14990234375,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728335426189,2.687545075374942e-09,0.0009728308650664,-0.0060926605947315,0.0,0.0,0.0,-0.0061451429501175,60.0,0.6675893068313599,-0.0,-6.452628298347919e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.129846876021476e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,8.172068191925064e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,7.101018854882568e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.614185546524824e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.000456054956885,287.4519348144531,294.1499938964844,288.1483459472656,286.8450622558594,288.68585205078125,288.14990234375,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728335426189,2.687545075374942e-09,0.0009728308650664,-0.0060926605947315,0.0,0.0,0.0,-0.0061451429501175,60.0,0.6675893068313599,-0.0,-6.452628298347919e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.1322508524172e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,8.174219692591578e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,7.102888775989413e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.616716852178796e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004561750392895,287.4483642578125,294.1499938964844,288.1434936523437,286.832763671875,288.6765441894531,288.1495056152344,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730890160426,2.717417846298531e-09,0.0009730862802825,-0.0061709368601441,0.0,0.0,0.0,-0.0061599519103765,60.0,0.6651567220687866,-0.0,-6.456017587197493e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.1322508524172e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,8.174219692591578e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,7.102888775989413e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,9.616716852178796e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004561750392895,287.4483642578125,294.1499938964844,288.1434936523437,286.832763671875,288.6765441894531,288.1495056152344,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730890160426,2.717417846298531e-09,0.0009730862802825,-0.0061709368601441,0.0,0.0,0.0,-0.0061599519103765,60.0,0.6651567220687866,-0.0,-6.456017587197493e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.133843559538946e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,8.175645052688196e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.104127143975347e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.618393960408866e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0004562546091619,287.44659423828125,294.1499938964844,288.1399230957031,286.8260803222656,288.67193603515625,288.14910888671875,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732583421282,2.73721956212114e-09,0.0009732556063681,-0.0062228231690824,0.0,0.0,0.0,-0.0061697685159742,60.0,0.6631913185119629,-0.0,-6.458265033870704e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.135661093750969e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,8.177271956810728e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,7.105540862539783e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.620308264857158e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004563453840091,287.4448547363281,294.1499938964844,288.1356506347656,286.8191223144531,288.66729736328125,288.1485290527344,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734515915624,2.759823036768693e-09,0.0009734488558024,-0.0062820515595376,0.0,0.0,0.0,-0.0061809737235307,60.0,0.6608072519302368,-0.0,-6.460830803689532e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.140012844000012e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,8.1811667769216e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.10892491042614e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.624890662962572e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,0.0004565627605188,287.4413452148437,294.1499938964844,288.12506103515625,286.8042297363281,288.6580505371094,288.14678955078125,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962396430724e-09,0.0009739117813296,-0.0064239134080708,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6546787619590759,-0.0,-6.46697841943933e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.140012844000012e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,8.1811667769216e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.10892491042614e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.624890662962572e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,0.0004565627605188,287.4413452148437,294.1499938964844,288.12506103515625,286.8042297363281,288.6580505371094,288.14678955078125,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813962396430724e-09,0.0009739117813296,-0.0064239134080708,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6546787619590759,-0.0,-6.46697841943933e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
