time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434940,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.145309013547376e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,8.18590706330724e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.11304455762729e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.630467684473842e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0004568273434415,287.4378967285156,294.1499938964844,288.11187744140625,286.7882385253906,288.6487121582031,288.1439208984375,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.8798721185552267e-09,0.0009744754061102,-0.0065966169349849,0.0,0.0,0.0,-0.0062404875643551,60.0,0.6467141509056091,-0.0,-6.47446611878877e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,9.145309013547376e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,8.18590706330724e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.11304455762729e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.630467684473842e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0004568273434415,287.4378967285156,294.1499938964844,288.11187744140625,286.7882385253906,288.6487121582031,288.1439208984375,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744782582856,2.8798721185552267e-09,0.0009744754061102,-0.0065966169349849,0.0,0.0,0.0,-0.0062404875643551,60.0,0.6467141509056091,-0.0,-6.47446611878877e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.151440463028848e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,8.191394590539858e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.117812492651865e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.636923641664907e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0004571336030494,287.4344787597656,294.1499938964844,288.0963134765625,286.7712097167969,288.6393127441406,288.13995361328125,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561848524650713e-09,0.0009751279139891,-0.0067965788766741,0.0,0.0,0.0,-0.0062783188186585,60.0,0.6373063325881958,-0.0,-6.4831418455924e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.151440463028848e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,8.191394590539858e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.117812492651865e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,9.636923641664907e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0004571336030494,287.4344787597656,294.1499938964844,288.0963134765625,286.7712097167969,288.6393127441406,288.13995361328125,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561848524650713e-09,0.0009751279139891,-0.0067965788766741,0.0,0.0,0.0,-0.0062783188186585,60.0,0.6373063325881958,-0.0,-6.4831418455924e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.15842319955118e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,8.197644638130441e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,7.123243267415091e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.6442767244298e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004574823833536,287.4310913085937,294.1499938964844,288.07861328125,286.7532043457031,288.6297302246094,288.1344299316406,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.0431046571521847e-09,0.0009758711676113,-0.0070243333466351,0.0,0.0,0.0,-0.0063214087858796,60.0,0.6262843012809753,-0.0,-6.493029758303237e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.15842319955118e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,8.197644638130441e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,7.123243267415091e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.6442767244298e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0004574823833536,287.4310913085937,294.1499938964844,288.07861328125,286.7532043457031,288.6297302246094,288.1344299316406,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758742526173,3.0431046571521847e-09,0.0009758711676113,-0.0070243333466351,0.0,0.0,0.0,-0.0063214087858796,60.0,0.6262843012809753,-0.0,-6.493029758303237e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.162205242319033e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,8.201030141208321e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.126184937078506e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.648259583627804e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004576713254209,287.4294128417969,294.1499938964844,288.06903076171875,286.7438659667969,288.6249084472656,288.1310729980469,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.090191214027982e-09,0.0009762737900018,-0.0071477121673524,0.0,0.0,0.0,-0.0063447514548897,60.0,0.6202738285064697,-0.0,-6.498389382159075e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.166178642772138e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,8.204586629290134e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,7.12927503627725e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.65244325925596e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0004578698135446,287.4277648925781,294.1499938964844,288.0589904785156,286.7343139648437,288.6199951171875,288.1272888183594,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139656756800946e-09,0.0009766968432813,-0.0072773257270455,0.0,0.0,0.0,-0.0063692736439406,60.0,0.6139475107192993,-0.0,-6.504022564968184e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.174644947052002e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,8.212163811549544e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.135859777918085e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.66135849012062e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004582926922012,287.4244384765625,294.1499938964844,288.0375671386719,286.71466064453125,288.6100769042969,288.11846923828125,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245059110312809e-09,0.0009775981307029,-0.0075535061769187,0.0,0.0,0.0,-0.006421526428312,60.0,0.6004530787467957,-0.0,-6.51603357937347e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.174644947052002e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,8.212163811549544e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,7.135859777918085e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.66135849012062e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004582926922012,287.4244384765625,294.1499938964844,288.0375671386719,286.71466064453125,288.6100769042969,288.11846923828125,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245059110312809e-09,0.0009775981307029,-0.0075535061769187,0.0,0.0,0.0,-0.006421526428312,60.0,0.6004530787467957,-0.0,-6.51603357937347e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.1800611699e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,8.217011782107875e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.140072557376698e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.667062113294378e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0004585632705129,287.4224853515625,294.1499938964844,288.02398681640625,286.7025451660156,288.60400390625,288.1121520996094,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312500940211293e-09,0.0009781748522073,-0.0077302204445004,0.0,0.0,0.0,-0.0064549604430794,60.0,0.5917608737945557,-0.0,-6.523725204488073e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.183782822219656e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,8.22034344309941e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.14296693331562e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,9.670980944065376e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.000458749156678,287.4211730957031,294.1499938964844,288.0146484375,286.6943054199219,288.59991455078125,288.10760498046875,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588396508577034e-09,0.0009785710135474,-0.0078516378998756,0.0,0.0,0.0,-0.0064779324457049,60.0,0.5857845544815063,-0.0,-6.529012352984864e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.19344529393129e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,8.228991646319628e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.150481542339548e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.681155643193053e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004592317854985,287.4179077148437,294.1499938964844,287.9903869628906,286.6733703613281,288.58953857421875,288.0950012207031,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791456382521342e-09,0.0009795997757464,-0.008166866376996,0.0,0.0,0.0,-0.0065375734120607,60.0,0.5702723860740662,-0.0,-6.54274856515258e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,9.19344529393129e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,8.228991646319628e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.150481542339548e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.681155643193053e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004592317854985,287.4179077148437,294.1499938964844,287.9903869628906,286.6733703613281,288.58953857421875,288.0950012207031,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791456382521342e-09,0.0009795997757464,-0.008166866376996,0.0,0.0,0.0,-0.0065375734120607,60.0,0.5702723860740662,-0.0,-6.54274856515258e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.20360253076069e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,8.23808295535855e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,7.158381049521267e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.691852028481662e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004597391816787,287.4147033691406,294.1499938964844,287.9649963378906,286.6518859863281,288.578857421875,288.08013916015625,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605625797931111e-09,0.0009806813905015,-0.0084982691332697,0.0,0.0,0.0,-0.006600275170058,60.0,0.5538175106048584,-0.0,-6.557205978197089e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.20360253076069e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,8.23808295535855e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,7.158381049521267e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.691852028481662e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,0.0004597391816787,287.4147033691406,294.1499938964844,287.9649963378906,286.6518859863281,288.578857421875,288.08013916015625,287.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605625797931111e-09,0.0009806813905015,-0.0084982691332697,0.0,0.0,0.0,-0.006600275170058,60.0,0.5538175106048584,-0.0,-6.557205978197089e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.208817209582776e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,8.242750482168049e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,7.162437395891175e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.697343193693088e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,0.0004599996609613,287.4131164550781,294.1499938964844,287.9519348144531,286.6409912109375,288.57342529296875,288.0719909667969,287.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670560300150783e-09,0.0009812365751713,-0.0086684096604585,0.0,0.0,0.0,-0.0066324658691883,60.0,0.5453435778617859,-0.0,-6.564633991956725e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.214119927491991e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,8.24749658931978e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.166561408666894e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.702926763566212e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004602645349223,287.4115295410156,294.1499938964844,287.93865966796875,286.6299743652344,288.5679016113281,288.06329345703125,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736590592495759e-09,0.0009818013058975,-0.0088414195924997,0.0,0.0,0.0,-0.0066651999950408,60.0,0.5367007851600647,-0.0,-6.572192745579741e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.224918176187202e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,8.257161971414462e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,7.174960046540946e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.714298357721418e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.000460803945316,287.40838623046875,294.1499938964844,287.91162109375,286.60772705078125,288.5566711425781,288.04443359375,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318635992705,60.0,0.519015908241272,-0.0,-6.587598022633756e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.224918176187202e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,8.257161971414462e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,7.174960046540946e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.714298357721418e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,0.000460803945316,287.40838623046875,294.1499938964844,287.91162109375,286.60772705078125,288.5566711425781,288.04443359375,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318635992705,60.0,0.519015908241272,-0.0,-6.587598022633756e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.235900506610052e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,8.266991790151224e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.183501293184236e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.72586203715764e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004613525234162,287.4052734375,294.1499938964844,287.88409423828125,286.5852355957031,288.5451354980469,288.0237121582031,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.500889778137207,-0.0,-6.60328325352566e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.235900506610052e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,8.266991790151224e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.183501293184236e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.72586203715764e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004613525234162,287.4052734375,294.1499938964844,287.88409423828125,286.5852355957031,288.5451354980469,288.0237121582031,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814524698006e-09,0.0009841205319389,-0.0095520634204149,0.0,0.0,0.0,-0.0067996573634445,60.0,0.500889778137207,-0.0,-6.60328325352566e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.246982517652214e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,8.27691110316664e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.192120392573997e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.73753267317079e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0004619061073753,287.4021911621094,294.1499938964844,287.8562316894531,286.56256103515625,288.5332946777344,288.0010986328125,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4824336171150207,-0.0,-6.619131909246789e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,9.246982517652214e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,8.27691110316664e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.192120392573997e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.73753267317079e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0004619061073753,287.4021911621094,294.1499938964844,287.8562316894531,286.56256103515625,288.5332946777344,288.0010986328125,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4824336171150207,-0.0,-6.619131909246789e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.258087811758742e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,8.286850788863376e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.200757681857795e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.749226592248306e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0004624608263839,287.3991394042969,294.1499938964844,287.82830810546875,286.5398254394531,288.5211486816406,287.976806640625,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4638086259365082,-0.0,-6.635031724044893e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.258087811758742e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,8.286850788863376e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.200757681857795e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.749226592248306e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0004624608263839,287.3991394042969,294.1499938964844,287.82830810546875,286.5398254394531,288.5211486816406,287.976806640625,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4638086259365082,-0.0,-6.635031724044893e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.263635729439557e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,8.291816629935056e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.205072324723005e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,9.755068458616734e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0004627379530575,287.39764404296875,294.1499938964844,287.8143615722656,286.5284729003906,288.5149841308594,287.96417236328125,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4544679522514343,-0.0,-6.642981276172577e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,9.269158908864485e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,8.296760643133894e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,7.209368050098419e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.760884859133512e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0004630138573702,287.3961486816406,294.1499938964844,287.80047607421875,286.5171203613281,288.5087280273437,287.951171875,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4451379477977752,-0.0,-6.650901696048096e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.280129597755148e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,8.306580275529996e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,7.217900565592572e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.772437624633312e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004635618533939,287.3931579589844,294.1499938964844,287.77294921875,286.4945068359375,288.4960327148437,287.9244079589844,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4265622496604919,-0.0,-6.666646612529803e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.280129597755148e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,8.306580275529996e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,7.217900565592572e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.772437624633312e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004635618533939,287.3931579589844,294.1499938964844,287.77294921875,286.4945068359375,288.4960327148437,287.9244079589844,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4265622496604919,-0.0,-6.666646612529803e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.28750669118017e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,8.313183207064867e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,7.223638385767117e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.780205436982214e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004639303660951,287.3911437988281,294.1499938964844,287.7545166015625,286.4792175292969,288.4872436523437,287.9056701660156,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4140525460243225,-0.0,-6.677244357433666e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.290946763940156e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,8.316261664731428e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,7.226313755381852e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.783828136278316e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0004641021660063,287.39019775390625,294.1499938964844,287.7459716796875,286.4720764160156,288.4830627441406,287.896728515625,287.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480659201741,0.0,0.0,0.0,-0.0071394830010831,60.0,0.408211201429367,-0.0,-6.68218902433182e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.301541285822168e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,8.325745147885755e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,7.234553777379915e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.794985089683904e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004646314191631,287.3872985839844,294.1499938964844,287.7196960449219,286.449951171875,288.4698791503906,287.8684387207031,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825241095574029e-09,0.0009911105735227,-0.0116937439888715,0.0,0.0,0.0,-0.0072048921138048,60.0,0.3902187347412109,-0.0,-6.697430166013876e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.301541285822168e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,8.325745147885755e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,7.234553777379915e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.794985089683904e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004646314191631,287.3872985839844,294.1499938964844,287.7196960449219,286.449951171875,288.4698791503906,287.8684387207031,287.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825241095574029e-09,0.0009911105735227,-0.0116937439888715,0.0,0.0,0.0,-0.0072048921138048,60.0,0.3902187347412109,-0.0,-6.697430166013876e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.31181712076068e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,8.334942685905844e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.242545689223334e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.80580589384772e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004651447234209,287.3843994140625,294.1499938964844,287.6943664550781,286.42822265625,288.4564208984375,287.8398132324219,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.953203180946275e-09,0.0009922047611325,-0.012028994038701,0.0,0.0,0.0,-0.0072683282196521,60.0,0.3727848529815674,-0.0,-6.712228639571549e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.31181712076068e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,8.334942685905844e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.242545689223334e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.80580589384772e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004651447234209,287.3843994140625,294.1499938964844,287.6943664550781,286.42822265625,288.4564208984375,287.8398132324219,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.953203180946275e-09,0.0009922047611325,-0.012028994038701,0.0,0.0,0.0,-0.0072683282196521,60.0,0.3727848529815674,-0.0,-6.712228639571549e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.316830983152612e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,8.339430496562272e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,7.246445602504537e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.81108532869257e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,0.000465395161882,287.3829650878906,294.1499938964844,287.6820983886719,286.4175109863281,288.4496154785156,287.8254699707031,287.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015639015226725e-09,0.0009927386417984,-0.0121925696730613,0.0,0.0,0.0,-0.0072992807254195,60.0,0.3642879724502563,-0.0,-6.71945485919423e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.321720426669344e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,8.343806985067204e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.250248017953709e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.816234523896128e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004656394012272,287.3815612792969,294.1499938964844,287.670166015625,286.4069519042969,288.4427490234375,287.8111572265625,287.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076524534075588e-09,0.0009932592511177,-0.0123520838096737,0.0,0.0,0.0,-0.0073294644244015,60.0,0.3559660017490387,-0.0,-6.726505574761178e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.331068577012049e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,8.352173608727753e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,7.257518154801801e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.826077439356597e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.000466106343083,287.37872314453125,294.1499938964844,287.6473083496094,286.3862609863281,288.42889404296875,287.7828063964844,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942598408088,5.192922980512549e-09,0.0009942547185346,-0.0126570304855704,0.0,0.0,0.0,-0.0073871682398021,60.0,0.3399533629417419,-0.0,-6.739994518056849e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
