time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437280,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.331068577012049e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,8.352173608727753e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,7.257518154801801e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.826077439356597e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.000466106343083,287.37872314453125,294.1499938964844,287.6473083496094,286.3862609863281,288.42889404296875,287.7828063964844,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942598408088,5.192922980512549e-09,0.0009942547185346,-0.0126570304855704,0.0,0.0,0.0,-0.0073871682398021,60.0,0.3399533629417419,-0.0,-6.739994518056849e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.339768439531326e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,8.359961066162214e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.264284795382991e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.835238597588614e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004665409214794,287.3759460449219,294.1499938964844,287.6260070800781,286.3662414550781,288.4149169921875,287.75506591796875,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301254546452583e-09,0.0009951810352504,-0.0129408407956361,0.0,0.0,0.0,-0.0074408729560673,60.0,0.3248727917671203,-0.0,-6.7525611768815e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.339768439531326e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,8.359961066162214e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.264284795382991e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.835238597588614e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004665409214794,287.3759460449219,294.1499938964844,287.6260070800781,286.3662414550781,288.4149169921875,287.75506591796875,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301254546452583e-09,0.0009951810352504,-0.0129408407956361,0.0,0.0,0.0,-0.0074408729560673,60.0,0.3248727917671203,-0.0,-6.7525611768815e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.347625018563122e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,8.366993279196322e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,7.270395872183144e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.843512816587464e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004669333866331,287.3731689453125,294.1499938964844,287.6064758300781,286.3469543457031,288.4007873535156,287.7282409667969,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399081182133614e-09,0.000996017595753,-0.0131971277296543,0.0,0.0,0.0,-0.0074893701821565,60.0,0.3108671903610229,-0.0,-6.763919913055362e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.347625018563122e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,8.366993279196322e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,7.270395872183144e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.843512816587464e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004669333866331,287.3731689453125,294.1499938964844,287.6064758300781,286.3469543457031,288.4007873535156,287.7282409667969,287.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399081182133614e-09,0.000996017595753,-0.0131971277296543,0.0,0.0,0.0,-0.0074893701821565,60.0,0.3108671903610229,-0.0,-6.763919913055362e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.3544578703586e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,8.373108721571043e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.275709504028782e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.850707283476368e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004672746872529,287.3704528808594,294.1499938964844,287.5888977050781,286.3285217285156,288.3865966796875,287.70263671875,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484149578904862e-09,0.0009967450750991,-0.0134199876338243,0.0,0.0,0.0,-0.0075315423309803,60.0,0.2980765402317047,-0.0,-6.77380427305252e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.3544578703586e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,8.373108721571043e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.275709504028782e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.850707283476368e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004672746872529,287.3704528808594,294.1499938964844,287.5888977050781,286.3285217285156,288.3865966796875,287.70263671875,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484149578904862e-09,0.0009967450750991,-0.0134199876338243,0.0,0.0,0.0,-0.0075315423309803,60.0,0.2980765402317047,-0.0,-6.77380427305252e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.357440285384656e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,8.375778270419687e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.278029079316184e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.85384831437841e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.000467423669761,287.3691101074219,294.1499938964844,287.5809020996094,286.3196716308594,288.3794860839844,287.6903686523437,287.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.2921783924102783,-0.0,-6.778120820172262e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.360091644339263e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,8.378151687793434e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,7.280091085704044e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.856640099314971e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004675561212934,287.3677673339844,294.1499938964844,287.573486328125,286.31103515625,288.37237548828125,287.67852783203125,287.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278814656754e-09,0.0009973447304219,-0.0136037096381187,0.0,0.0,0.0,-0.0075663086026906,60.0,0.2866434752941131,-0.0,-6.781958461488102e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.36430733418092e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,8.381924271816388e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.283369632204995e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.861078433459625e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004677666875068,287.3651123046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3581237792969,287.6561889648437,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2767170667648315,-0.0,-6.78806060250281e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.36430733418092e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,8.381924271816388e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.283369632204995e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.861078433459625e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004677666875068,287.3651123046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3581237792969,287.6561889648437,287.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2767170667648315,-0.0,-6.78806060250281e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.366486483486368e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,8.38387495605275e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,7.285064202733338e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.863373270491138e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0004678755358327,287.36309814453125,294.1499938964844,287.5522766113281,286.2828369140625,288.34735107421875,287.6405334472656,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633839617047442e-09,0.0009980251779779,-0.0138121377676725,0.0,0.0,0.0,-0.0076057510450482,60.0,0.270227313041687,-0.0,-6.791215412249585e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.366980521008372e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,8.384317334275693e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,7.285448373295367e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.863893501460552e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004679002158809,287.36248779296875,294.1499938964844,287.54998779296875,286.2792663574219,288.34393310546875,287.63580322265625,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639981814908879e-09,0.0009980776812881,-0.0138282291591167,0.0,0.0,0.0,-0.0076087960042059,60.0,0.2683746516704559,-0.0,-6.79193021824176e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.368542669108136e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,8.385715045733377e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.286663458216935e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.86553859547712e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004679782432503,287.35986328125,294.1499938964844,287.5417785644531,286.2650451660156,288.3298645019531,287.6176147460937,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659384516576438e-09,0.000998243689537,-0.0138790598139166,0.0,0.0,0.0,-0.0076184151694178,60.0,0.261680006980896,-0.0,-6.794188323056005e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.368542669108136e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,8.385715045733377e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,7.286663458216935e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.86553859547712e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0004679782432503,287.35986328125,294.1499938964844,287.5417785644531,286.2650451660156,288.3298645019531,287.6176147460937,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659384516576438e-09,0.000998243689537,-0.0138790598139166,0.0,0.0,0.0,-0.0076184151694178,60.0,0.261680006980896,-0.0,-6.794188323056005e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.369665349368006e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,8.386719855479896e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.287536573130637e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.866720938589424e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004680343263316,287.3573303222656,294.1499938964844,287.5351867675781,286.25177001953125,288.3158874511719,287.6017150878906,287.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2563379406929016,-0.0,-6.795810492121745e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.369665349368006e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,8.386719855479896e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.287536573130637e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.866720938589424e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004680343263316,287.3573303222656,294.1499938964844,287.5351867675781,286.25177001953125,288.3158874511719,287.6017150878906,287.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2563379406929016,-0.0,-6.795810492121745e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.370064071845265e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,8.387077104998752e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.287846528925002e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.867140761343762e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0004680542624555,287.3560485839844,294.1499938964844,287.5325012207031,286.2455139160156,288.3089599609375,287.5945129394531,287.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2540653049945831,-0.0,-6.796385321194975e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,9.370342741021886e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,8.387325942749158e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.288062624866143e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.867433982435614e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0004680681449826,287.35479736328125,294.1499938964844,287.5301513671875,286.23944091796875,288.30206298828125,287.5878295898437,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2520636320114136,-0.0,-6.796785356755208e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.370558836963028e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,8.387519483221695e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.288231427082792e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.867661719908938e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004680789716076,287.352294921875,294.1499938964844,287.52655029296875,286.2279052734375,288.2884216308594,287.5758972167969,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2488092929124832,-0.0,-6.797093021759792e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.370558836963028e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,8.387519483221695e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.288231427082792e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.867661719908938e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004680789716076,287.352294921875,294.1499938964844,287.52655029296875,286.2279052734375,288.2884216308594,287.5758972167969,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2488092929124832,-0.0,-6.797093021759792e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.370347834192216e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,8.387329580727965e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.28806626284495e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.867439075605944e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004680684069171,287.3498229980469,294.1499938964844,287.52423095703125,286.2171325683594,288.27496337890625,287.5658264160156,287.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2464968562126159,-0.0,-6.796778961870586e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.370347834192216e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,8.387329580727965e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.28806626284495e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.867439075605944e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004680684069171,287.3498229980469,294.1499938964844,287.52423095703125,286.2171325683594,288.27496337890625,287.5658264160156,287.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2464968562126159,-0.0,-6.796778961870586e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.369697363581508e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,8.38674750411883e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.287560583790764e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.866753680398688e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004680358979385,287.3473815917969,294.1499938964844,287.5231018066406,286.20703125,288.26171875,287.557373046875,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.245001807808876,-0.0,-6.795828966232875e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.369697363581508e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,8.38674750411883e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.287560583790764e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.866753680398688e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004680358979385,287.3473815917969,294.1499938964844,287.5231018066406,286.20703125,288.26171875,287.557373046875,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.245001807808876,-0.0,-6.795828966232875e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.368622704641894e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,8.385785622522235e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.286724576260895e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.865622268989682e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.000467982259579,287.344970703125,294.1499938964844,287.5230407714844,286.1975402832031,288.2486877441406,287.550537109375,287.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2443016767501831,-0.0,-6.794264351128734e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.368622704641894e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,8.385785622522235e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,7.286724576260895e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.865622268989682e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.000467982259579,287.344970703125,294.1499938964844,287.5230407714844,286.1975402832031,288.2486877441406,287.550537109375,287.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2443016767501831,-0.0,-6.794264351128734e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.367929305881262e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,8.385164255741984e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.286184700205922e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.864891762845218e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004679475969169,287.3437805175781,294.1499938964844,287.5233764648437,286.1929931640625,288.2422790527344,287.5477294921875,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2442319393157959,-0.0,-6.793254669901216e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.367125312564896e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,8.384445391129702e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,7.285559695446864e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.864045568974689e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004679074336308,287.3426208496094,294.1499938964844,287.52392578125,286.1885681152344,288.2359313964844,287.5452880859375,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.2443196922540664,-0.0,-6.792085827100891e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.365188452648e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,8.382711530430242e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.284052844624966e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.862005390459672e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004678106924984,287.3402709960937,294.1499938964844,287.5256652832031,286.1800537109375,288.2234191894531,287.5413818359375,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2449441850185394,-0.0,-6.78927065678181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.365188452648e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,8.382711530430242e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.284052844624966e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.862005390459672e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0004678106924984,287.3402709960937,294.1499938964844,287.5256652832031,286.1800537109375,288.2234191894531,287.5413818359375,287.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2449441850185394,-0.0,-6.78927065678181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.363263234263286e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,8.380987856071442e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.282555452547967e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.8599775810726e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004677145043388,287.3383178710937,294.1499938964844,287.5276794433594,286.1732177734375,288.213134765625,287.5390319824219,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2458706796169281,-0.0,-6.786473960573859e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.362858691019936e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,8.380625513382256e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.282240403583273e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.859551937552168e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004676943062804,287.33795166015625,294.1499938964844,287.5281066894531,286.17193603515625,288.211181640625,287.5386962890625,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2460886389017105,-0.0,-6.785886341731384e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.360109106637536e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,8.378164056921378e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.280101999640465e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.856656834017484e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004675569653045,287.335693359375,294.1499938964844,287.5311889648437,286.16412353515625,288.1991882324219,287.5370483398437,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022921651601,0.0,0.0,0.0,-0.007566041778773,60.0,0.2476754337549209,-0.0,-6.78189522318462e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.360109106637536e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,8.378164056921378e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.280101999640465e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.856656834017484e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004675569653045,287.335693359375,294.1499938964844,287.5311889648437,286.16412353515625,288.1991882324219,287.5370483398437,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022921651601,0.0,0.0,0.0,-0.007566041778773,60.0,0.2476754337549209,-0.0,-6.78189522318462e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.356956434203312e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,8.375342440558597e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.277650001924485e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.853336814558132e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004673994844779,287.3334350585937,294.1499938964844,287.53472900390625,286.1565246582031,288.1874694824219,287.5364074707031,287.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405820861157e-09,0.0009970040991902,-0.0134992524981498,0.0,0.0,0.0,-0.0075465436093509,60.0,0.2496451139450073,-0.0,-6.777321459594532e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.356956434203312e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,8.375342440558597e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.277650001924485e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.853336814558132e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004673994844779,287.3334350585937,294.1499938964844,287.53472900390625,286.1565246582031,288.1874694824219,287.5364074707031,287.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405820861157e-09,0.0009970040991902,-0.0134992524981498,0.0,0.0,0.0,-0.0075465436093509,60.0,0.2496451139450073,-0.0,-6.777321459594532e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.35523712541908e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,8.373802847927436e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.276311953319237e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.851525828707965e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004673135990742,287.3323059082031,294.1499938964844,287.5366516113281,286.1528015136719,288.1817321777344,287.53643798828125,287.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2507497668266296,-0.0,-6.774827454592014e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.353412315249444e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,8.372170123038813e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,7.274893141584471e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.849604248302056e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004672224458772,287.3312072753906,294.1499938964844,287.5386657714844,286.14910888671875,288.1760559082031,287.5366516113281,287.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195851842163e-09,0.0009966260986402,-0.0133834322914481,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2519163191318512,-0.0,-6.772182103986779e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
