time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439620,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.34946001507342e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,8.368631824851036e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.271818321896717e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.845441672950984e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004670250054914,287.3290405273437,294.1499938964844,287.5428466796875,286.1417541503906,288.1649169921875,287.53765869140625,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420897952745918e-09,0.0009962045587599,-0.0132542820647358,0.0,0.0,0.0,-0.0075001874938607,60.0,0.2543956339359283,-0.0,-6.766453708451081e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.34946001507342e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,8.368631824851036e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.271818321896717e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.845441672950984e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004670250054914,287.3290405273437,294.1499938964844,287.5428466796875,286.1417541503906,288.1649169921875,287.53765869140625,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420897952745918e-09,0.0009962045587599,-0.0132542820647358,0.0,0.0,0.0,-0.0075001874938607,60.0,0.2543956339359283,-0.0,-6.766453708451081e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.345175203634426e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,8.364795939996839e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.268485933309421e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.840929851634428e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004668109759222,287.3268737792969,294.1499938964844,287.5471496582031,286.13446044921875,288.154052734375,287.5392150878906,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.2570023834705353,-0.0,-6.760247117654218e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.345175203634426e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,8.364795939996839e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.268485933309421e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.840929851634428e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004668109759222,287.3268737792969,294.1499938964844,287.5471496582031,286.13446044921875,288.154052734375,287.5392150878906,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.2570023834705353,-0.0,-6.760247117654218e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.340541146229953e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,8.360648644156754e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,7.264881423907354e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.836049866862596e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004665794840548,287.3247375488281,294.1499938964844,287.551513671875,286.1270751953125,288.1434020996094,287.54119873046875,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.3096762542281795e-09,0.0009952534455806,-0.0129629038274288,0.0,0.0,0.0,-0.0074450499378144,60.0,0.2596623003482818,-0.0,-6.753538883685907e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.340541146229953e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,8.360648644156754e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,7.264881423907354e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.836049866862596e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004665794840548,287.3247375488281,294.1499938964844,287.551513671875,286.1270751953125,288.1434020996094,287.54119873046875,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.3096762542281795e-09,0.0009952534455806,-0.0129629038274288,0.0,0.0,0.0,-0.0074450499378144,60.0,0.2596623003482818,-0.0,-6.753538883685907e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.335590584669262e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,8.356216858373955e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.261030987137929e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.830836643232033e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004663322179112,287.3226318359375,294.1499938964844,287.5557556152344,286.1195678710937,288.13299560546875,287.5436096191406,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2623044848442077,-0.0,-6.746376612909445e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.335590584669262e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,8.356216858373955e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.261030987137929e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.830836643232033e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004663322179112,287.3226318359375,294.1499938964844,287.5557556152344,286.1195678710937,288.13299560546875,287.5436096191406,287.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2623044848442077,-0.0,-6.746376612909445e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.33300907490775e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,8.35390601423569e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.259022822836414e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.828118345467374e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0004662032588385,287.32159423828125,294.1499938964844,287.5578308105469,286.1157531738281,288.1279296875,287.544921875,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944556513801,5.215758491772249e-09,0.0009944504126906,-0.012716855853796,0.0,0.0,0.0,-0.0073984912596642,60.0,0.2635903060436249,-0.0,-6.742642710833024e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.330363536719231e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,8.351537690032274e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.256965182023123e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.82533165370114e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,0.0004660710983444,287.320556640625,294.1499938964844,287.559814453125,286.1118469238281,288.1228942871094,287.5463256835937,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827702129969574e-09,0.0009941683383658,-0.0126304319128394,0.0,0.0,0.0,-0.007382137235254,60.0,0.2648395895957947,-0.0,-6.738817859286429e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.324904385721312e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,8.34665188449435e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.252718933159485e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.819583647185937e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.000465798395453,287.3185119628906,294.1499938964844,287.56353759765625,286.1038818359375,288.113037109375,287.5491943359375,287.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709100695336e-09,0.0009935862617567,-0.0124521208927035,0.0,0.0,0.0,-0.0073483963496983,60.0,0.2671941518783569,-0.0,-6.730928703291283e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.324904385721312e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,8.34665188449435e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.252718933159485e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.819583647185937e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.000465798395453,287.3185119628906,294.1499938964844,287.56353759765625,286.1038818359375,288.113037109375,287.5491943359375,287.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709100695336e-09,0.0009935862617567,-0.0124521208927035,0.0,0.0,0.0,-0.0073483963496983,60.0,0.2671941518783569,-0.0,-6.730928703291283e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.319716627942398e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,8.342007640749216e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,7.24868368706666e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.814120130613446e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004655392549466,287.316650390625,294.1499938964844,287.56658935546875,286.0962219238281,288.1041564941406,287.5519104003906,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050028395459094e-09,0.0009930331725627,-0.0122826658189296,0.0,0.0,0.0,-0.0073163313791155,60.0,0.26912522315979,-0.0,-6.723436740685429e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.319259697804227e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,8.341598731931299e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.248327892739326e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.813638462219389e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.0004655164084397,287.3164978027344,294.1499938964844,287.5668334960937,286.0955505371094,288.1033935546875,287.5521545410156,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677311301231,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2692815363407135,-0.0,-6.722776646483909e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.313478221883996e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,8.33642334328033e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.24383135093376e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.8075506684836e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004652276402339,287.3144836425781,294.1499938964844,287.569580078125,286.0868225097656,288.0940246582031,287.5550842285156,287.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972252831692003e-09,0.0009923682082444,-0.0120789017528295,0.0,0.0,0.0,-0.0072777746245265,60.0,0.2710269689559936,-0.0,-6.714432743137877e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.313478221883996e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,8.33642334328033e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.24383135093376e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.8075506684836e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004652276402339,287.3144836425781,294.1499938964844,287.569580078125,286.0868225097656,288.0940246582031,287.5550842285156,287.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972252831692003e-09,0.0009923682082444,-0.0120789017528295,0.0,0.0,0.0,-0.0072777746245265,60.0,0.2710269689559936,-0.0,-6.714432743137877e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.307612344855444e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,8.331173012265936e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.239268597913906e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.801373380469158e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004649346228688,287.3125305175781,294.1499938964844,287.5716247558594,286.0776062011719,288.0848388671875,287.5578308105469,287.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873082101345,0.0,0.0,0.0,-0.0072415210306644,60.0,0.2723437845706939,-0.0,-6.705972310783181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.307612344855444e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,8.331173012265936e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.239268597913906e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.801373380469158e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004649346228688,287.3125305175781,294.1499938964844,287.5716247558594,286.0776062011719,288.0848388671875,287.5578308105469,287.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873082101345,0.0,0.0,0.0,-0.0072415210306644,60.0,0.2723437845706939,-0.0,-6.705972310783181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.304664854425936e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,8.328534750035033e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.236976671265438e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.798269456950948e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004647874156944,287.3115539550781,294.1499938964844,287.5723571777344,286.0727844238281,288.080322265625,287.5591125488281,287.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910429835319,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2728163301944732,-0.0,-6.701723265223336e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.301715908804908e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,8.325895032612607e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.234682561829686e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.795164078241214e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004646400630008,287.31060791015625,294.1499938964844,287.5729064941406,286.0678100585937,288.07586669921875,287.5603332519531,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825609245528994e-09,0.0009911141823977,-0.0116947079077363,0.0,0.0,0.0,-0.0072050769813358,60.0,0.2731593251228332,-0.0,-6.697472798578019e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.295836935052648e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,8.320632332470268e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.230109622469172e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.788972965907304e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004643464053515,287.3086853027344,294.1499938964844,287.5732727050781,286.0574035644531,288.06707763671875,287.5624694824219,287.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.7523158741569205e-09,0.000990487402305,-0.0115026840940117,0.0,0.0,0.0,-0.0071687423624098,60.0,0.2734118402004242,-0.0,-6.689003839710497e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.295836935052648e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,8.320632332470268e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.230109622469172e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.788972965907304e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0004643464053515,287.3086853027344,294.1499938964844,287.5732727050781,286.0574035644531,288.06707763671875,287.5624694824219,287.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.7523158741569205e-09,0.000990487402305,-0.0115026840940117,0.0,0.0,0.0,-0.0071687423624098,60.0,0.2734118402004242,-0.0,-6.689003839710497e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.290016896557064e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,8.315422746818513e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.225582521641627e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.782843699213116e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004640556580852,287.30682373046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0584411621094,287.5641784667969,287.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679758358605568e-09,0.0009898670250549,-0.0113125862553715,0.0,0.0,0.0,-0.0071327723562717,60.0,0.2730364799499511,-0.0,-6.680625830313147e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.290016896557064e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,8.315422746818513e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,7.225582521641627e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.782843699213116e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004640556580852,287.30682373046875,294.1499938964844,287.5726318359375,286.0462951660156,288.0584411621094,287.5641784667969,287.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679758358605568e-09,0.0009898670250549,-0.0113125862553715,0.0,0.0,0.0,-0.0071327723562717,60.0,0.2730364799499511,-0.0,-6.680625830313147e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.2843001766596e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,8.310306293424219e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.221136911539361e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.776824299478903e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004637701495084,287.3049621582031,294.1499938964844,287.5708312988281,286.034423828125,288.0499267578125,287.5653381347656,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2719208598136902,-0.0,-6.67240200868946e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.2843001766596e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,8.310306293424219e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.221136911539361e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.776824299478903e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004637701495084,287.3049621582031,294.1499938964844,287.5708312988281,286.034423828125,288.0499267578125,287.5653381347656,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2719208598136902,-0.0,-6.67240200868946e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.278717334382236e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,8.305308438139036e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.216793892439455e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.770944598130882e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004634912475012,287.3031311035156,294.1499938964844,287.5678100585937,286.021728515625,288.0415344238281,287.5658874511719,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538891484884289e-09,0.0009886623593047,-0.0109435161575675,0.0,0.0,0.0,-0.007062938529998,60.0,0.2700206637382507,-0.0,-6.664374296860842e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.278717334382236e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,8.305308438139036e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.216793892439455e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.770944598130882e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004634912475012,287.3031311035156,294.1499938964844,287.5678100585937,286.021728515625,288.0415344238281,287.5658874511719,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538891484884289e-09,0.0009886623593047,-0.0109435161575675,0.0,0.0,0.0,-0.007062938529998,60.0,0.2700206637382507,-0.0,-6.664374296860842e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.275984484702347e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,8.302862261189148e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.214668585220352e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.768067684490234e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004633547505363,287.30224609375,294.1499938964844,287.5657653808594,286.0150146484375,288.037353515625,287.5658874511719,287.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.50482673386432e-09,0.0009883710881695,-0.0108542656525969,0.0,0.0,0.0,-0.0070460508577525,60.0,0.268733263015747,-0.0,-6.660447127160296e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.27329674595967e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,8.300456102006137e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.212578202597797e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.765236609382556e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004632204945664,287.30133056640625,294.1499938964844,287.5633850097656,286.0080871582031,288.0332336425781,287.5657043457031,287.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471316206178244e-09,0.0009880845900624,-0.0107664689421653,0.0,0.0,0.0,-0.0070294383913278,60.0,0.2672191262245178,-0.0,-6.65658532739144e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.268063149647789e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,8.295771840494126e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.208507304312661e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.759725071489812e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004629590548574,287.299560546875,294.1499938964844,287.5574951171875,285.9934997558594,288.02496337890625,287.564697265625,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406067510842604e-09,0.0009875266114249,-0.0105955153703689,0.0,0.0,0.0,-0.0069970916956663,60.0,0.2634708881378174,-0.0,-6.649068495789835e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.268063149647789e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,8.295771840494126e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.208507304312661e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.759725071489812e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004629590548574,287.299560546875,294.1499938964844,287.5574951171875,285.9934997558594,288.02496337890625,287.564697265625,287.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406067510842604e-09,0.0009875266114249,-0.0105955153703689,0.0,0.0,0.0,-0.0069970916956663,60.0,0.2634708881378174,-0.0,-6.649068495789835e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.263031097361818e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.754432539921254e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.20459283911623e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.754426719155164e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004627076850738,287.2978210449219,294.1499938964844,287.54998779296875,285.97784423828125,288.0167236328125,287.5628662109375,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343332360434715e-09,0.000986990169622,-0.0104311471804976,0.0,0.0,0.0,-0.0069659911096096,60.0,0.2587327361106872,-0.0,-6.641845828880832e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.263031097361818e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.754432539921254e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.20459283911623e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.754426719155164e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0004627076850738,287.2978210449219,294.1499938964844,287.54998779296875,285.97784423828125,288.0167236328125,287.5628662109375,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343332360434715e-09,0.000986990169622,-0.0104311471804976,0.0,0.0,0.0,-0.0069659911096096,60.0,0.2587327361106872,-0.0,-6.641845828880832e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0447511664188516e-20,5.223755832094258e-21,5.223755832094258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
