time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.8859652067045735e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004684513551183,296.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0003453112731222,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0003643510572146,296.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004933018353767,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0023400115314871,293.1525573730469,294.1499938964844,284.2444152832031,284.2444152832031,291.7659606933594,291.3468933105469,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049921320751309,9.688422508702388e-09,0.0049921222962439,-0.0204746183007955,0.0,0.0,0.0,-0.0296852588653564,60.0,-48.942138671875,-0.0,-1.698584469522757e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004684513551183,296.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0003453112731222,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0003643510572146,296.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004933018353767,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0023400115314871,293.1525573730469,294.1499938964844,284.2444152832031,284.2444152832031,291.7659606933594,291.3468933105469,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049921320751309,9.688422508702388e-09,0.0049921222962439,-0.0204746183007955,0.0,0.0,0.0,-0.0296852588653564,60.0,-48.942138671875,-0.0,-1.698584469522757e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.49678142205812e-05,296.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.000397454248741e-05,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.386385550489649e-05,296.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001000056799966,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004743838799186,293.1525573730469,294.1499938964844,284.2357788085937,284.2357788085937,291.5635070800781,289.4268493652344,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118690552189,7.427948478522239e-09,0.0010118616046383,-0.0185132157057523,0.0,0.0,0.0,-0.0084875421598553,60.0,-13.890560150146484,-0.0,-6.980889821761593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.49678142205812e-05,296.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.000397454248741e-05,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.386385550489649e-05,296.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001000056799966,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004743838799186,293.1525573730469,294.1499938964844,284.2357788085937,284.2357788085937,291.5635070800781,289.4268493652344,293.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118690552189,7.427948478522239e-09,0.0010118616046383,-0.0185132157057523,0.0,0.0,0.0,-0.0084875421598553,60.0,-13.890560150146484,-0.0,-6.980889821761593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.495349513599648e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.999342440394685e-05,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.385272328974679e-05,296.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.99906042125076e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004743123718071,293.1525573730469,294.1499938964844,284.2303771972656,284.2303771972656,291.4975280761719,288.6848449707031,293.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.237527022141421e-09,0.0010117132915183,-0.0180129911750555,0.0,0.0,0.0,-0.0084006413817405,60.0,-8.988072395324707,-0.0,-6.978785904721009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.480728476773947e-05,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.988564564380795e-05,296.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.37390000722371e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.983663767343388e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004735820402856,293.15252685546875,294.1499938964844,284.22430419921875,284.22430419921875,291.43212890625,288.0648803710937,293.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101626394316,7.052341821633945e-09,0.0010101556545123,-0.0175279192626476,0.0,0.0,0.0,-0.0083089675754308,60.0,-7.203843116760254,-0.0,-6.95730975053266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.45267456700094e-05,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.967884837649763e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.352080137934536e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.954121196642518e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004721806617453,293.15252685546875,294.1499938964844,284.21026611328125,284.21026611328125,291.30322265625,287.10498046875,293.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.316112041473389,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.45267456700094e-05,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.967884837649763e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.352080137934536e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.954121196642518e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004721806617453,293.15252685546875,294.1499938964844,284.21026611328125,284.21026611328125,291.30322265625,287.10498046875,293.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-6.316112041473389,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.427164332009852e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.949080852791667e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.332238601520658e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.927257633535191e-05,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004709063796326,293.15252685546875,294.1499938964844,284.19390869140625,284.19390869140625,291.1767272949219,286.4149475097656,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.192310810089111,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.427164332009852e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.949080852791667e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.332238601520658e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.927257633535191e-05,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004709063796326,293.15252685546875,294.1499938964844,284.19390869140625,284.19390869140625,291.1767272949219,286.4149475097656,293.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-6.192310810089111,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.932335963938385e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.314570393646136e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.90333646768704e-05,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004697716503869,293.1524963378906,294.1499938964844,284.17547607421875,284.17547607421875,291.052490234375,285.90887451171875,293.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.17206335067749,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.932335963938385e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.314570393646136e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.90333646768704e-05,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004697716503869,293.1524963378906,294.1499938964844,284.17547607421875,284.17547607421875,291.052490234375,285.90887451171875,293.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.17206335067749,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.917728023836389e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.8824682936538e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004687817418016,293.1524963378906,294.1499938964844,284.1552124023437,284.1552124023437,290.93035888671875,285.530029296875,293.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167761325836182,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.917728023836389e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.8824682936538e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004687817418016,293.1524963378906,294.1499938964844,284.1552124023437,284.1552124023437,290.93035888671875,285.530029296875,293.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.167761325836182,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.375804802402854e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.911221862537786e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.292292139027268e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.873173985397445e-05,296.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.000468340847874,293.1524658203125,294.1499938964844,284.1444702148437,284.1444702148437,290.8700866699219,285.3760070800781,293.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035243868827,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.167459964752197,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.367637539980932e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,6.90520100761205e-05,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.285940228030086e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.864573075901716e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004679328703787,293.1524658203125,294.1499938964844,284.13336181640625,284.13336181640625,290.8102722167969,285.2406616210937,293.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643312928071964e-09,0.0009981067851185,-0.0138369556516408,0.0,0.0,0.0,-0.0076104500330984,60.0,-6.167957782745361,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,6.894316175021231e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.849023626884446e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004671952628996,293.1524353027344,294.1499938964844,284.11016845703125,284.11016845703125,290.6921081542969,285.0150756835937,293.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.4593374265721195e-09,0.0009965335484594,-0.013354985974729,0.0,0.0,0.0,-0.007519245147705,60.0,-6.17085599899292,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,6.894316175021231e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.849023626884446e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004671952628996,293.1524353027344,294.1499938964844,284.11016845703125,284.11016845703125,290.6921081542969,285.0150756835937,293.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.4593374265721195e-09,0.0009965335484594,-0.013354985974729,0.0,0.0,0.0,-0.007519245147705,60.0,-6.17085599899292,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.33953924686648e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,6.884489266667515e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004665293090511,293.1524353027344,294.1499938964844,284.0859069824219,284.0859069824219,290.5758056640625,284.8362121582031,293.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.175670623779297,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.33953924686648e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,6.884489266667515e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004665293090511,293.1524353027344,294.1499938964844,284.0859069824219,284.0859069824219,290.5758056640625,284.8362121582031,293.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.175670623779297,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.326985309598967e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,6.875234976178035e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.821764979278667e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.00046590223792,293.15240478515625,294.1499938964844,284.0607604980469,284.0607604980469,290.46124267578125,284.6919860839844,293.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.181746482849121,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.326985309598967e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,6.875234976178035e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.821764979278667e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.00046590223792,293.15240478515625,294.1499938964844,284.0607604980469,284.0607604980469,290.46124267578125,284.6919860839844,293.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937809081748,5.136834957397696e-09,0.0009937756694853,-0.0125100873410701,0.0,0.0,0.0,-0.0073593663983047,60.0,-6.181746482849121,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.314764611190184e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,6.866227340651676e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004652917850762,293.1523742675781,294.1499938964844,284.0350341796875,284.0350341796875,290.3484191894531,284.57403564453125,293.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.188566207885742,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.314764611190184e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,6.866227340651676e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004652917850762,293.1523742675781,294.1499938964844,284.0350341796875,284.0350341796875,290.3484191894531,284.57403564453125,293.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838878259062,60.0,-6.188566207885742,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.308702283306049e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,6.861758447485045e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.24010169506073e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.802511340240017e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004649889597203,293.15234375,294.1499938964844,284.02203369140625,284.02203369140625,290.2926330566406,284.5228881835937,293.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047390810883e-09,0.0009918278083205,-0.0119133098050951,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.192129611968994,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.3026552349329e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,6.857301195850596e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.235398516058922e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.796144149731845e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004646869201678,293.1523132324219,294.1499938964844,284.0089416503906,284.0089416503906,290.2372741699219,284.47613525390625,293.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090965695679,60.0,-6.195747375488281,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.290627349400891e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,6.848434713901952e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.000464086071588,293.1522827148437,294.1499938964844,283.9827575683594,283.9827575683594,290.12774658203125,284.3936767578125,293.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857302012484e-09,0.0009899021824821,-0.0113233244046568,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.203044891357422,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.290627349400891e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,6.848434713901952e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.000464086071588,293.1522827148437,294.1499938964844,283.9827575683594,283.9827575683594,290.12774658203125,284.3936767578125,293.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683857302012484e-09,0.0009899021824821,-0.0113233244046568,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.203044891357422,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,6.839709385531023e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004634947981685,293.1522216796875,294.1499938964844,283.9566955566406,283.9566955566406,290.01983642578125,284.3233642578125,293.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536381492670216e-09,0.0009886411717161,-0.0109369400888681,0.0,0.0,0.0,-0.0070616952143609,60.0,-6.210326194763184,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,6.839709385531023e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004634947981685,293.1522216796875,294.1499938964844,283.9566955566406,283.9566955566406,290.01983642578125,284.3233642578125,293.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536381492670216e-09,0.0009886411717161,-0.0109369400888681,0.0,0.0,0.0,-0.0070616952143609,60.0,-6.210326194763184,-0.0,-6.664084395424652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.2673406470567e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,6.83126927469857e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.758956002769992e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004629228496924,293.15216064453125,294.1499938964844,283.9310302734375,283.9310302734375,289.9134826660156,284.2625732421875,293.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393734709395858e-09,0.0009874212555587,-0.0105632031336426,0.0,0.0,0.0,-0.0069909789599478,60.0,-6.217532157897949,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.2673406470567e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,6.83126927469857e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.758956002769992e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004629228496924,293.15216064453125,294.1499938964844,283.9310302734375,283.9310302734375,289.9134826660156,284.2625732421875,293.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393734709395858e-09,0.0009874212555587,-0.0105632031336426,0.0,0.0,0.0,-0.0069909789599478,60.0,-6.217532157897949,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,6.823290459578857e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.000462382187834,293.152099609375,294.1499938964844,283.906005859375,283.906005859375,289.8086853027344,284.2093200683594,293.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862724691629,4.2588861326464675e-09,0.000986268161796,-0.0102098928764462,0.0,0.0,0.0,-0.0069241281598806,60.0,-6.224648952484131,-0.0,-6.63212986751205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,6.823290459578857e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.199513493105769e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.747558215167372e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.000462382187834,293.152099609375,294.1499938964844,283.906005859375,283.906005859375,289.8086853027344,284.2093200683594,293.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862724691629,4.2588861326464675e-09,0.000986268161796,-0.0102098928764462,0.0,0.0,0.0,-0.0069241281598806,60.0,-6.224648952484131,-0.0,-6.63212986751205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.251414303435011e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,6.819529517088085e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.195544458227232e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.7421849204693e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004621273255906,293.15203857421875,294.1499938964844,283.893798828125,283.893798828125,289.7568359375,284.18505859375,293.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857286931946,4.19531476225643e-09,0.0009857245022431,-0.0100433314219117,0.0,0.0,0.0,-0.0068926131352782,60.0,-6.228175163269043,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.246559056919068e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,6.815950473537669e-05,296.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,7.191768236225471e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.737072105053812e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0004618847742676,293.1520080566406,294.1499938964844,283.8818359375,283.8818359375,289.70538330078125,284.16217041015625,293.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134822262358284e-09,0.0009852072689682,-0.0098848370835185,0.0,0.0,0.0,-0.0068626240827143,60.0,-6.231680870056152,-0.0,-6.617867853719872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,6.809420301578939e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.727743599796668e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0004614422505255,293.15191650390625,294.1499938964844,283.8587951660156,283.8587951660156,289.6036071777344,284.1198425292969,293.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.024452771034248e-09,0.0009842633735388,-0.0095956567674875,0.0,0.0,0.0,-0.0068079088814556,60.0,-6.2386322021484375,-0.0,-6.605193192399383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,6.809420301578939e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.727743599796668e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0004614422505255,293.15191650390625,294.1499938964844,283.8587951660156,283.8587951660156,289.6036071777344,284.1198425292969,293.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.024452771034248e-09,0.0009842633735388,-0.0095956567674875,0.0,0.0,0.0,-0.0068079088814556,60.0,-6.2386322021484375,-0.0,-6.605193192399383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.230137220583856e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,6.803845462854952e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.178996020229533e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.719779336592184e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0004610644828062,293.1518249511719,294.1499938964844,283.8371276855469,283.8371276855469,289.5032653808594,284.08154296875,293.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834616212174,3.93023080746957e-09,0.0009834576630964,-0.0093487845733761,0.0,0.0,0.0,-0.0067611988633871,60.0,-6.245492935180664,-0.0,-6.594382284674793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.230137220583856e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,6.803845462854952e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.178996020229533e-05,296.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.719779336592184e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0004610644828062,293.1518249511719,294.1499938964844,283.8371276855469,283.8371276855469,289.5032653808594,284.08154296875,293.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834616212174,3.93023080746957e-09,0.0009834576630964,-0.0093487845733761,0.0,0.0,0.0,-0.0067611988633871,60.0,-6.245492935180664,-0.0,-6.594382284674793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
