time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.0461862906813621,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.034045472741127,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.0486363880336284,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.2307100892066955,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693435907363891,1.0,1.0,0.8992359042167664,1.0,-0.4921247065067291,0.2150001525878906,0.2771245539188385,0.0740409716963768,0.0,0.0,0.0,33.6212158203125,60.0,-184.8589782714844,-0.0,34.91847610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.0461862906813621,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.034045472741127,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.0486363880336284,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097893476486206,0.050000000745058,0.2307100892066955,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693435907363891,1.0,1.0,0.8992359042167664,1.0,-0.4921247065067291,0.2150001525878906,0.2771245539188385,0.0740409716963768,0.0,0.0,0.0,33.6212158203125,60.0,-184.8589782714844,-0.0,34.91847610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0463902875781059,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0341958440840244,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0488512068986892,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.2317290902137756,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795137822628021,1.0,1.0,0.8648199439048767,1.0,-0.4942984282970428,0.2171571105718612,0.2771413028240204,0.0755184516310691,0.0,0.0,0.0,39.07505798339844,60.0,-160.2858123779297,-0.0,39.71816253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0463902875781059,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0341958440840244,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.0488512068986892,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956297874450683,0.050000000745058,0.2317290902137756,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795137822628021,1.0,1.0,0.8648199439048767,1.0,-0.4942984282970428,0.2171571105718612,0.2771413028240204,0.0755184516310691,0.0,0.0,0.0,39.07505798339844,60.0,-160.2858123779297,-0.0,39.71816253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.0465591512620449,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.0343203209340572,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.049029029905796,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.2325726002454757,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874817311763763,1.0,1.0,0.8188692927360535,1.0,-0.4960978627204895,0.2201434522867202,0.2759544253349304,0.0779239386320114,0.0,0.0,0.0,43.58966064453125,63.0,-142.45660400390625,-0.0,43.72257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.0465591512620449,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.0343203209340572,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.049029029905796,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859285056591034,0.050000000745058,0.2325726002454757,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874817311763763,1.0,1.0,0.8188692927360535,1.0,-0.4960978627204895,0.2201434522867202,0.2759544253349304,0.0779239386320114,0.0,0.0,0.0,43.58966064453125,63.0,-142.45660400390625,-0.0,43.72257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.0467197075486183,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.034438669681549,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.0363375507295131,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.0491980984807014,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.233374610543251,292.03326416015625,291.1499938964844,285.3500061035156,284.9734802246094,291.6345520019531,296.7572631835937,292.0100402832031,1.0,0.1948536038398742,1.0,1.0,0.7729186415672302,1.0,-0.4978086352348327,0.2241382449865341,0.2736704051494598,0.0813434496521949,0.0,0.0,0.0,47.8820686340332,66.0,-133.6455535888672,-0.0,47.55620956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.0467197075486183,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.034438669681549,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.0363375507295131,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.0491980984807014,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03778076171875,0.4772555530071258,0.050000000745058,0.233374610543251,292.03326416015625,291.1499938964844,285.3500061035156,284.9734802246094,291.6345520019531,296.7572631835937,292.0100402832031,1.0,0.1948536038398742,1.0,1.0,0.7729186415672302,1.0,-0.4978086352348327,0.2241382449865341,0.2736704051494598,0.0813434496521949,0.0,0.0,0.0,47.8820686340332,66.0,-133.6455535888672,-0.0,47.55620956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.4729397594928741,0.050000000745058,0.0467979162931442,296.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.4729397594928741,0.050000000745058,0.0344963185489177,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.4729397594928741,0.050000000745058,0.0363983772695064,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.4729397594928741,0.050000000745058,0.0492804571986198,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99072265625,0.4729397594928741,0.050000000745058,0.2337652742862701,291.9862060546875,291.1499938964844,285.3500061035156,284.97430419921875,291.5851135253906,296.7532043457031,291.9628295898437,1.0,0.1983236521482467,1.0,1.0,0.7499432563781738,1.0,-0.4986420273780823,0.2266671806573867,0.2719748318195343,0.0835756808519363,0.0,0.0,0.0,49.972923278808594,66.0,-132.89520263671875,-0.0,49.43292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685193002223968,0.050000000745058,0.0468745827674865,296.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685193002223968,0.050000000745058,0.0345528349280357,296.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685193002223968,0.050000000745058,0.0364580079913139,296.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685193002223968,0.050000000745058,0.0493611916899681,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.4685193002223968,0.050000000745058,0.2341482490301132,291.9384460449219,291.1499938964844,285.3500061035156,284.975341796875,291.5349426269531,296.7494201660156,291.9146423339844,1.0,0.2016650438308715,1.0,1.0,0.7317425012588501,1.0,-0.4994589686393738,0.2291132509708404,0.2703457176685333,0.0857167169451713,0.0,0.0,0.0,52.02244186401367,69.0,-133.60794067382812,-0.0,51.27840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0470235385000705,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0346626341342926,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0365738645195961,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0495180487632751,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.2348923087120056,291.84063720703125,291.1499938964844,285.3500061035156,284.9779357910156,291.4172668457031,296.7425231933594,291.8160095214844,1.0,0.2079983651638031,1.0,1.0,0.6953409910202026,1.0,-0.5010461807250977,0.2350245267152786,0.2660216391086578,0.0909734070301055,0.0,0.0,0.0,56.00397872924805,72.0,-138.3136444091797,-0.0,54.88037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0470235385000705,296.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0346626341342926,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0365738645195961,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.0495180487632751,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8453674316406,0.4592651724815368,0.050000000745058,0.2348923087120056,291.84063720703125,291.1499938964844,285.3500061035156,284.9779357910156,291.4172668457031,296.7425231933594,291.8160095214844,1.0,0.2079983651638031,1.0,1.0,0.6953409910202026,1.0,-0.5010461807250977,0.2350245267152786,0.2660216391086578,0.0909734070301055,0.0,0.0,0.0,56.00397872924805,72.0,-138.3136444091797,-0.0,54.88037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0471671894192695,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0347685255110263,296.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0366855897009372,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0496693216264247,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.2356098741292953,291.7357482910156,291.1499938964844,285.3500061035156,284.9811096191406,291.2592163085937,296.7362670898437,291.7082824707031,1.0,0.2139233350753784,1.0,1.0,0.6589394211769104,1.0,-0.5025768280029297,0.2428007274866104,0.2597761154174804,0.0980138778686523,0.0,0.0,0.0,59.84302520751953,75.0,-152.86280822753906,-0.0,58.37459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0471671894192695,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0347685255110263,296.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0366855897009372,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.0496693216264247,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7409362792969,0.4509613811969757,0.050000000745058,0.2356098741292953,291.7357482910156,291.1499938964844,285.3500061035156,284.9811096191406,291.2592163085937,296.7362670898437,291.7082824707031,1.0,0.2139233350753784,1.0,1.0,0.6589394211769104,1.0,-0.5025768280029297,0.2428007274866104,0.2597761154174804,0.0980138778686523,0.0,0.0,0.0,59.84302520751953,75.0,-152.86280822753906,-0.0,58.37459564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.0473062172532081,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.034871008247137,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.0367937237024307,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.0498157255351543,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.2363043576478958,291.6178894042969,291.1499938964844,285.3500061035156,284.9848022460937,291.1034851074219,296.7304382324219,291.5880126953125,1.0,0.219500333070755,1.0,1.0,0.6328170895576477,1.0,-0.504058301448822,0.2501929998397827,0.2538653016090393,0.1045833900570869,0.0,0.0,0.0,63.55745697021485,78.0,-168.0245819091797,-0.0,61.77486038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.0473062172532081,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.034871008247137,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.0367937237024307,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.0498157255351543,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6236572265625,0.4438105821609497,0.050000000745058,0.2363043576478958,291.6178894042969,291.1499938964844,285.3500061035156,284.9848022460937,291.1034851074219,296.7304382324219,291.5880126953125,1.0,0.219500333070755,1.0,1.0,0.6328170895576477,1.0,-0.504058301448822,0.2501929998397827,0.2538653016090393,0.1045833900570869,0.0,0.0,0.0,63.55745697021485,78.0,-168.0245819091797,-0.0,61.77486038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55926513671875,0.4404777884483337,0.050000000745058,0.0473768971860408,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.55926513671875,0.4404777884483337,0.050000000745058,0.034923106431961,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55926513671875,0.4404777884483337,0.050000000745058,0.0368486978113651,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.55926513671875,0.4404777884483337,0.050000000745058,0.0498901531100273,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55926513671875,0.4404777884483337,0.050000000745058,0.2366574108600616,291.5533447265625,291.1499938964844,285.3500061035156,284.9868469238281,291.0133056640625,296.7275085449219,291.52227783203125,1.0,0.2222804278135299,1.0,1.0,0.6192334890365601,1.0,-0.5048114061355591,0.2545896172523498,0.2502217888832092,0.1085121929645538,0.0,0.0,0.0,65.44537353515625,78.0,-175.94631958007812,-0.0,63.51054763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.4376059770584106,0.050000000745058,0.0474412702023983,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.4376059770584106,0.050000000745058,0.0349705591797828,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.4376059770584106,0.050000000745058,0.0368987657129764,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.4376059770584106,0.050000000745058,0.0499579422175884,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.4376059770584106,0.050000000745058,0.2369789630174636,291.490966796875,291.1499938964844,285.3500061035156,284.98883056640625,290.9214172363281,296.7248229980469,291.45831298828125,1.0,0.2247818559408188,1.0,1.0,0.606694757938385,1.0,-0.5054973363876343,0.2590460181236267,0.2464513182640075,0.1125124394893646,0.0,0.0,0.0,67.16465759277344,81.0,-184.94891357421875,-0.0,65.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.4348048567771911,0.050000000745058,0.0475074909627437,296.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.4348048567771911,0.050000000745058,0.0350193716585636,296.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.4348048567771911,0.050000000745058,0.0369502715766429,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.4348048567771911,0.050000000745058,0.0500276759266853,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.4348048567771911,0.050000000745058,0.2373097538948059,291.4222717285156,291.1499938964844,285.3500061035156,284.9909362792969,290.8169250488281,296.7220458984375,291.3875732421875,1.0,0.2273256629705429,1.0,1.0,0.5936335921287537,1.0,-0.5062029361724854,0.2640811800956726,0.2421217709779739,0.1170488223433494,0.0,0.0,0.0,68.93303680419922,81.0,-196.1114654541016,-0.0,66.7302474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.4321785271167755,0.050000000745058,0.0475729703903198,296.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.4321785271167755,0.050000000745058,0.0350676402449607,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.4321785271167755,0.050000000745058,0.0370012000203132,296.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.4321785271167755,0.050000000745058,0.0500966273248195,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563232421875,0.4321785271167755,0.050000000745058,0.2376368343830108,291.3493347167969,291.1499938964844,285.3500061035156,284.9931030273437,290.7421875,296.71923828125,291.313232421875,1.0,0.2298117727041244,1.0,1.0,0.5867299437522888,1.0,-0.5069006681442261,0.2672664523124695,0.2396342158317566,0.1197231486439704,0.0,0.0,0.0,70.68119049072266,84.0,-202.95127868652344,-0.0,68.35021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0477018840610981,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0351626686751842,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0371014662086963,296.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0502323806285858,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.238280788064003,291.2040710449219,291.1499938964844,285.3500061035156,284.9975280761719,290.6127014160156,296.7135925292969,291.1697998046875,1.0,0.2346273064613342,1.0,1.0,0.5729227066040039,1.0,-0.5082743167877197,0.2736997306346893,0.2345745712518692,0.1250819712877273,0.0,0.0,0.0,74.12217712402344,87.0,-200.9724578857422,-0.0,71.55132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0477018840610981,296.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0351626686751842,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0371014662086963,296.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.0502323806285858,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.4273911118507385,0.050000000745058,0.238280788064003,291.2040710449219,291.1499938964844,285.3500061035156,284.9975280761719,290.6127014160156,296.7135925292969,291.1697998046875,1.0,0.2346273064613342,1.0,1.0,0.5729227066040039,1.0,-0.5082743167877197,0.2736997306346893,0.2345745712518692,0.1250819712877273,0.0,0.0,0.0,74.12217712402344,87.0,-200.9724578857422,-0.0,71.55132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0478284582495689,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0352559685707092,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0371999107301235,296.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0503656715154647,296.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.2389130592346191,291.0625,291.1499938964844,285.3500061035156,285.001953125,290.47332763671875,296.7079162597656,291.0281982421875,1.0,0.2392591685056686,1.0,1.0,0.5591154098510742,1.0,-0.5096229910850525,0.2806068956851959,0.2290160953998565,0.1308652460575103,0.0,0.0,0.0,77.5000991821289,90.0,-199.7410125732422,-0.0,74.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0478284582495689,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0352559685707092,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0371999107301235,296.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.0503656715154647,296.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.4231330752372741,0.050000000745058,0.2389130592346191,291.0625,291.1499938964844,285.3500061035156,285.001953125,290.47332763671875,296.7079162597656,291.0281982421875,1.0,0.2392591685056686,1.0,1.0,0.5591154098510742,1.0,-0.5096229910850525,0.2806068956851959,0.2290160953998565,0.1308652460575103,0.0,0.0,0.0,77.5000991821289,90.0,-199.7410125732422,-0.0,74.70986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0479531474411487,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0353478789329528,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0372968912124633,296.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0504969730973243,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.2395358979701995,290.9258728027344,291.1499938964844,285.3500061035156,285.0062561035156,290.4495544433594,296.7022399902344,290.89697265625,1.0,0.2437319159507751,1.0,1.0,0.5593891143798828,1.0,-0.510951578617096,0.2815991640090942,0.2293524295091629,0.1307431161403656,0.0,0.0,0.0,80.82659912109375,93.0,-174.3056640625,-0.0,77.83491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0479531474411487,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0353478789329528,296.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0372968912124633,296.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.0504969730973243,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.931884765625,0.4193105697631836,0.050000000745058,0.2395358979701995,290.9258728027344,291.1499938964844,285.3500061035156,285.0062561035156,290.4495544433594,296.7022399902344,290.89697265625,1.0,0.2437319159507751,1.0,1.0,0.5593891143798828,1.0,-0.510951578617096,0.2815991640090942,0.2293524295091629,0.1307431161403656,0.0,0.0,0.0,80.82659912109375,93.0,-174.3056640625,-0.0,77.83491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0480762273073196,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0354386083781719,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0373926199972629,296.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0506265833973884,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.2401507049798965,290.8186340332031,291.1499938964844,285.3500061035156,285.0103759765625,290.44586181640625,296.6967163085937,290.7961120605469,1.0,0.2480667978525161,1.0,1.0,0.5596627593040466,1.0,-0.5122630596160889,0.2823747098445892,0.2298883348703384,0.1304210275411605,0.0,0.0,0.0,84.11017608642578,96.0,-138.11343383789062,-0.0,80.93464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0480762273073196,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0354386083781719,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0373926199972629,296.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.0506265833973884,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.4158483743667602,0.050000000745058,0.2401507049798965,290.8186340332031,291.1499938964844,285.3500061035156,285.0103759765625,290.44586181640625,296.6967163085937,290.7961120605469,1.0,0.2480667978525161,1.0,1.0,0.5596627593040466,1.0,-0.5122630596160889,0.2823747098445892,0.2298883348703384,0.1304210275411605,0.0,0.0,0.0,84.11017608642578,96.0,-138.11343383789062,-0.0,80.93464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777404785156,0.4142316281795501,0.050000000745058,0.0481372475624084,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777404785156,0.4142316281795501,0.050000000745058,0.0354835875332355,296.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777404785156,0.4142316281795501,0.050000000745058,0.0374400801956653,296.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777404785156,0.4142316281795501,0.050000000745058,0.0506908409297466,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777404785156,0.4142316281795501,0.050000000745058,0.2404555231332779,290.77362060546875,291.1499938964844,285.3500061035156,285.0122985839844,290.44415283203125,296.694091796875,290.75341796875,1.0,0.2501879334449768,1.0,1.0,0.5597996115684509,1.0,-0.5129132866859436,0.2827557325363159,0.2301575243473053,0.1302691996097564,0.0,0.0,0.0,85.73824310302734,96.0,-122.34852600097656,-0.0,82.47709655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371520996094,0.4126804769039154,0.050000000745058,0.0481979958713054,296.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371520996094,0.4126804769039154,0.050000000745058,0.035528365522623,296.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371520996094,0.4126804769039154,0.050000000745058,0.0374873280525207,296.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371520996094,0.4126804769039154,0.050000000745058,0.0507548078894615,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371520996094,0.4126804769039154,0.050000000745058,0.2407589554786682,290.7334899902344,291.1499938964844,285.3500061035156,285.0141296386719,290.4837646484375,296.69158935546875,290.7164001464844,1.0,0.2522806823253631,1.0,1.0,0.5657120943069458,1.0,-0.5135605335235596,0.2807215750217438,0.2328389585018158,0.1277279406785965,0.0,0.0,0.0,87.35877227783203,99.0,-101.6670913696289,-0.0,84.01566314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.0483186729252338,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.03561732172966,296.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.0375811904668808,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.0508818887174129,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.2413617670536041,290.68218994140625,291.1499938964844,285.3500061035156,285.0174255371094,290.5898132324219,296.6869812011719,290.6753845214844,1.0,0.2563874721527099,1.0,1.0,0.5775370597839355,1.0,-0.5148463845252991,0.2765382528305053,0.2383081614971161,0.122587651014328,0.0,0.0,0.0,90.5785903930664,102.0,-48.153541564941406,-0.0,87.08338165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.0483186729252338,296.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.03561732172966,296.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.0375811904668808,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.0508818887174129,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68389892578125,0.4097506701946258,0.050000000745058,0.2413617670536041,290.68218994140625,291.1499938964844,285.3500061035156,285.0174255371094,290.5898132324219,296.6869812011719,290.6753845214844,1.0,0.2563874721527099,1.0,1.0,0.5775370597839355,1.0,-0.5148463845252991,0.2765382528305053,0.2383081614971161,0.122587651014328,0.0,0.0,0.0,90.5785903930664,102.0,-48.153541564941406,-0.0,87.08338165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.0484384223818779,296.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.035705592483282,296.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.0376743264496326,296.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.0510079897940158,296.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.2419599443674087,290.66650390625,291.1499938964844,285.3500061035156,285.0201721191406,290.6893920898437,296.6831359863281,290.666259765625,1.0,0.2603988945484161,1.0,1.0,0.5893619656562805,1.0,-0.5161223411560059,0.2726444900035858,0.2434778809547424,0.117825835943222,0.0,0.0,0.0,93.77448272705078,105.0,-4.628642559051514,-0.0,90.1424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.0484384223818779,296.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.035705592483282,296.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.0376743264496326,296.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.0510079897940158,296.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6667785644531,0.4070104360580444,0.050000000745058,0.2419599443674087,290.66650390625,291.1499938964844,285.3500061035156,285.0201721191406,290.6893920898437,296.6831359863281,290.666259765625,1.0,0.2603988945484161,1.0,1.0,0.5893619656562805,1.0,-0.5161223411560059,0.2726444900035858,0.2434778809547424,0.117825835943222,0.0,0.0,0.0,93.77448272705078,105.0,-4.628642559051514,-0.0,90.1424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.048557411879301,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.0357933044433593,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.0377668775618076,296.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.0511332936584949,296.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.2425543218851089,290.67681884765625,291.1499938964844,285.3500061035156,285.022216796875,290.8123474121094,296.68017578125,290.6830139160156,1.0,0.2643245458602905,1.0,1.0,0.6056461930274963,1.0,-0.517390251159668,0.2675114870071411,0.2498787641525268,0.1119279190897941,0.0,0.0,0.0,96.95092010498048,108.0,34.499759674072266,-0.0,93.19671630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.048557411879301,296.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.0357933044433593,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.0377668775618076,296.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.0511332936584949,296.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6758728027344,0.4044159352779388,0.050000000745058,0.2425543218851089,290.67681884765625,291.1499938964844,285.3500061035156,285.022216796875,290.8123474121094,296.68017578125,290.6830139160156,1.0,0.2643245458602905,1.0,1.0,0.6056461930274963,1.0,-0.517390251159668,0.2675114870071411,0.2498787641525268,0.1119279190897941,0.0,0.0,0.0,96.95092010498048,108.0,34.499759674072266,-0.0,93.19671630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
