time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860980,296.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.4029131829738617,0.050000000745058,0.0486284829676151,296.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.4029131829738617,0.050000000745058,0.0358456932008266,296.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.4029131829738617,0.050000000745058,0.0378221534192562,296.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.4029131829738617,0.050000000745058,0.0512081310153007,296.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.4029131829738617,0.050000000745058,0.2429093271493911,290.696044921875,291.1499938964844,285.3500061035156,285.0230712890625,290.8833312988281,296.6788024902344,290.7055358886719,1.0,0.2666419446468353,1.0,1.0,0.6154166460037231,1.0,-0.5181475281715393,0.2646659314632416,0.2534815967082977,0.1086692959070205,0.0,0.0,0.0,98.84857940673828,108.0,54.58416366577149,-0.0,95.02803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.4019289016723633,0.050000000745058,0.0486757457256317,296.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.4019289016723633,0.050000000745058,0.0358805321156978,296.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.4019289016723633,0.050000000745058,0.0378589145839214,296.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.4019289016723633,0.050000000745058,0.0512579046189785,296.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.4019289016723633,0.050000000745058,0.2431454360485077,290.7130126953125,291.1499938964844,285.3500061035156,285.0234680175781,290.92803955078125,296.6781005859375,290.7242126464844,1.0,0.2681721746921539,1.0,1.0,0.6219303607940674,1.0,-0.5186511874198914,0.2628884613513946,0.2557626962661743,0.1066346168518066,0.0,0.0,0.0,100.11083221435548,111.0,65.71137237548828,-0.0,96.2489242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.400714635848999,0.050000000745058,0.0487346984446048,296.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.400714635848999,0.050000000745058,0.0359239913523197,296.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.400714635848999,0.050000000745058,0.0379047654569149,296.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.400714635848999,0.050000000745058,0.0513199865818023,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.400714635848999,0.050000000745058,0.2434399127960205,290.73809814453125,291.1499938964844,285.3500061035156,285.02374267578125,290.9809265136719,296.6773986816406,290.7510070800781,1.0,0.2700687944889068,1.0,1.0,0.6300724148750305,1.0,-0.5192793607711792,0.2607994973659515,0.2584798634052276,0.1042434275150299,0.0,0.0,0.0,101.68543243408205,111.0,77.14718627929688,-0.0,97.77503204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637939453125,0.3995143175125122,0.050000000745058,0.0487935282289981,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637939453125,0.3995143175125122,0.050000000745058,0.0359673574566841,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637939453125,0.3995143175125122,0.050000000745058,0.0379505231976509,296.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637939453125,0.3995143175125122,0.050000000745058,0.0513819381594657,296.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637939453125,0.3995143175125122,0.050000000745058,0.2437337785959243,290.7664489746094,291.1499938964844,285.3500061035156,285.0237731933594,291.0248718261719,296.6769104003906,290.7806091308594,1.0,0.2719485163688659,1.0,1.0,0.6368677616119385,1.0,-0.519906222820282,0.2591969668865204,0.2607092559337616,0.1023572012782096,0.0,0.0,0.0,103.25701904296876,114.0,85.23978424072266,-0.0,99.30169677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.0489108562469482,296.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.0360538400709629,296.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.038041777908802,296.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.0515054874122142,296.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.2443198561668396,290.82830810546875,291.1499938964844,285.3500061035156,285.0230407714844,291.10174560546875,296.6765441894531,290.84344482421875,1.0,0.2756593227386474,1.0,1.0,0.6504583358764648,1.0,-0.521156370639801,0.2563144564628601,0.2648419439792633,0.098960094153881,0.0,0.0,0.0,106.39183044433594,117.0,93.2223129272461,-0.0,102.35712432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.0489108562469482,296.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.0360538400709629,296.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.038041777908802,296.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.0515054874122142,296.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82537841796875,0.3971403241157532,0.050000000745058,0.2443198561668396,290.82830810546875,291.1499938964844,285.3500061035156,285.0230407714844,291.10174560546875,296.6765441894531,290.84344482421875,1.0,0.2756593227386474,1.0,1.0,0.6504583358764648,1.0,-0.521156370639801,0.2563144564628601,0.2648419439792633,0.098960094153881,0.0,0.0,0.0,106.39183044433594,117.0,93.2223129272461,-0.0,102.35712432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0490277968347072,296.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0361400432884693,296.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0381327308714389,296.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0516286343336105,296.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.2449040114879608,290.8936767578125,291.1499938964844,285.3500061035156,285.02117919921875,291.171142578125,296.67681884765625,290.90936279296875,1.0,0.2793091237545013,1.0,1.0,0.6640489101409912,1.0,-0.5224024653434753,0.2537708580493927,0.2686316072940826,0.0959595590829849,0.0,0.0,0.0,109.51701354980467,120.0,96.11946868896484,-0.0,105.41670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0490277968347072,296.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0361400432884693,296.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0381327308714389,296.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.0516286343336105,296.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.890625,0.3947779238224029,0.050000000745058,0.2449040114879608,290.8936767578125,291.1499938964844,285.3500061035156,285.02117919921875,291.171142578125,296.67681884765625,290.90936279296875,1.0,0.2793091237545013,1.0,1.0,0.6640489101409912,1.0,-0.5224024653434753,0.2537708580493927,0.2686316072940826,0.0959595590829849,0.0,0.0,0.0,109.51701354980467,120.0,96.11946868896484,-0.0,105.41670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0491444021463394,296.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0362259969115257,296.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0382234267890453,296.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0517514236271381,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.2454864680767059,290.9592590332031,291.1499938964844,285.3500061035156,285.0180358886719,291.2104187011719,296.6776123046875,290.97381591796875,1.0,0.2829020619392395,1.0,1.0,0.6715608239173889,1.0,-0.5236449837684631,0.252734899520874,0.2709100544452667,0.0945050716400146,0.0,0.0,0.0,112.63385009765624,123.0,90.47772216796876,-0.0,108.4817886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0491444021463394,296.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0362259969115257,296.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0382234267890453,296.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.0517514236271381,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.3924007415771484,0.050000000745058,0.2454864680767059,290.9592590332031,291.1499938964844,285.3500061035156,285.0180358886719,291.2104187011719,296.6776123046875,290.97381591796875,1.0,0.2829020619392395,1.0,1.0,0.6715608239173889,1.0,-0.5236449837684631,0.252734899520874,0.2709100544452667,0.0945050716400146,0.0,0.0,0.0,112.63385009765624,123.0,90.47772216796876,-0.0,108.4817886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.0492607355117797,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.036311749368906,296.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.0383139066398143,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.0518739260733127,296.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.2460675835609436,291.0184020996094,291.1499938964844,285.3500061035156,285.01348876953125,291.24383544921875,296.6788024902344,291.0315856933594,1.0,0.286441445350647,1.0,1.0,0.6790727376937866,1.0,-0.5248845219612122,0.2518264949321747,0.2730580568313598,0.0931964963674545,0.0,0.0,0.0,115.74359130859376,126.0,81.58330535888672,-0.0,111.55329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.0492607355117797,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.036311749368906,296.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.0383139066398143,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.0518739260733127,296.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.389983981847763,0.050000000745058,0.2460675835609436,291.0184020996094,291.1499938964844,285.3500061035156,285.01348876953125,291.24383544921875,296.6788024902344,291.0315856933594,1.0,0.286441445350647,1.0,1.0,0.6790727376937866,1.0,-0.5248845219612122,0.2518264949321747,0.2730580568313598,0.0931964963674545,0.0,0.0,0.0,115.74359130859376,126.0,81.58330535888672,-0.0,111.55329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3887537717819214,0.050000000745058,0.0493188202381134,296.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3887537717819214,0.050000000745058,0.0363545641303062,296.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3887537717819214,0.050000000745058,0.0383590795099735,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3887537717819214,0.050000000745058,0.0519350916147232,296.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.3887537717819214,0.050000000745058,0.2463577091693878,291.0460205078125,291.1499938964844,285.3500061035156,285.0106506347656,291.2597351074219,296.67950439453125,291.0586242675781,1.0,0.2881920039653778,1.0,1.0,0.6828287243843079,1.0,-0.5255034565925598,0.2514083385467529,0.2740951180458069,0.0925649851560592,0.0,0.0,0.0,117.29608917236328,126.0,77.40934753417969,-0.0,113.09172821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.387528508901596,0.050000000745058,0.0493768453598022,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.387528508901596,0.050000000745058,0.0363973379135131,296.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.387528508901596,0.050000000745058,0.0384042114019393,296.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.387528508901596,0.050000000745058,0.0519961938261985,296.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.387528508901596,0.050000000745058,0.2466475665569305,291.0723571777344,291.1499938964844,285.3500061035156,285.0074157714844,291.2665100097656,296.68023681640625,291.0841979980469,1.0,0.2899303436279297,1.0,1.0,0.6836247444152832,1.0,-0.5261217355728149,0.2515288889408111,0.2745928764343261,0.0924684330821037,0.0,0.0,0.0,118.8471221923828,129.0,72.09001159667969,-0.0,114.63213348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0494927316904068,296.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0364827625453472,296.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0384943485260009,296.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0521182306110858,296.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.2472264468669891,291.1181030273437,291.1499938964844,285.3500061035156,284.999755859375,291.2734069824219,296.6817626953125,291.1274719238281,1.0,0.2933714389801025,1.0,1.0,0.6852167844772339,1.0,-0.5273566246032715,0.251833975315094,0.2755226492881775,0.0923725143074989,0.0,0.0,0.0,121.9452133178711,132.0,58.67919158935547,-0.0,117.71894073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0494927316904068,296.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0364827625453472,296.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0384943485260009,296.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.0521182306110858,296.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.3851353228092193,0.050000000745058,0.2472264468669891,291.1181030273437,291.1499938964844,285.3500061035156,284.999755859375,291.2734069824219,296.6817626953125,291.1274719238281,1.0,0.2933714389801025,1.0,1.0,0.6852167844772339,1.0,-0.5273566246032715,0.251833975315094,0.2755226492881775,0.0923725143074989,0.0,0.0,0.0,121.9452133178711,132.0,58.67919158935547,-0.0,117.71894073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0496084205806255,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0365680381655693,296.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0385843254625797,296.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0522400550544261,296.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.2478043287992477,291.1549987792969,291.1499938964844,285.3500061035156,284.9903259277344,291.2806701660156,296.683349609375,291.1627502441406,1.0,0.296766996383667,1.0,1.0,0.6868088245391846,1.0,-0.5285893082618713,0.2521217763423919,0.2764675319194793,0.0923250243067741,0.0,0.0,0.0,125.03853607177734,135.0,47.450950622558594,-0.0,120.8141860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0496084205806255,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0365680381655693,296.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0385843254625797,296.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.0522400550544261,296.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3828159272670746,0.050000000745058,0.2478043287992477,291.1549987792969,291.1499938964844,285.3500061035156,284.9903259277344,291.2806701660156,296.683349609375,291.1627502441406,1.0,0.296766996383667,1.0,1.0,0.6868088245391846,1.0,-0.5285893082618713,0.2521217763423919,0.2764675319194793,0.0923250243067741,0.0,0.0,0.0,125.03853607177734,135.0,47.450950622558594,-0.0,120.8141860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0497239232063293,296.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0366531796753406,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0386741608381271,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0523616857826709,296.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.2483812868595123,291.184814453125,291.1499938964844,285.35223388671875,284.9814758300781,291.2745666503906,296.6848449707031,291.1905517578125,1.0,0.3001192510128021,1.0,1.0,0.6842053532600403,1.0,-0.5298200845718384,0.2531534433364868,0.2766666412353515,0.0930634811520576,0.0,0.0,0.0,128.12754821777344,138.0,35.62338638305664,-0.0,123.91840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0497239232063293,296.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0366531796753406,296.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0386741608381271,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.0523616857826709,296.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.380567193031311,0.050000000745058,0.2483812868595123,291.184814453125,291.1499938964844,285.35223388671875,284.9814758300781,291.2745666503906,296.6848449707031,291.1905517578125,1.0,0.3001192510128021,1.0,1.0,0.6842053532600403,1.0,-0.5298200845718384,0.2531534433364868,0.2766666412353515,0.0930634811520576,0.0,0.0,0.0,128.12754821777344,138.0,35.62338638305664,-0.0,123.91840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.3790768384933471,0.050000000745058,0.0498023740947246,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.3790768384933471,0.050000000745058,0.0367110073566436,296.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.3790768384933471,0.050000000745058,0.0387351810932159,296.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.3790768384933471,0.050000000745058,0.0524442978203296,296.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.3790768384933471,0.050000000745058,0.2487731724977493,291.1999816894531,291.1499938964844,285.356201171875,284.97711181640625,291.2699584960937,296.6858215332031,291.2044677734375,1.0,0.3023748993873596,1.0,1.0,0.6824350357055664,1.0,-0.5306560397148132,0.253875195980072,0.2767808139324188,0.0935984626412391,0.0,0.0,0.0,130.2257537841797,138.0,28.040977478027344,-0.0,126.0344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.3783860206604004,0.050000000745058,0.0498392693698406,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.3783860206604004,0.050000000745058,0.0367382057011127,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.3783860206604004,0.050000000745058,0.0387638770043849,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.3783860206604004,0.050000000745058,0.0524831525981426,296.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.3783860206604004,0.050000000745058,0.248957484960556,291.2059936523437,291.1499938964844,285.3587646484375,284.9755249023437,291.26806640625,296.686279296875,291.21002197265625,1.0,0.3034299612045288,1.0,1.0,0.6816019415855408,1.0,-0.5310491919517517,0.2542164623737335,0.2768327295780182,0.0938532277941703,0.0,0.0,0.0,131.21261596679688,141.0,24.954090118408203,-0.0,127.03182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.3773200213909149,0.050000000745058,0.0498968847095966,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.3773200213909149,0.050000000745058,0.0367806777358055,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.3773200213909149,0.050000000745058,0.0388086885213851,296.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.3773200213909149,0.050000000745058,0.0525438226759433,296.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.3773200213909149,0.050000000745058,0.2492452710866928,291.2140808105469,291.1499938964844,285.3635559082031,284.9736022949219,291.2654724121094,296.6869201660156,291.2174987792969,1.0,0.3050700426101684,1.0,1.0,0.6803001761436462,1.0,-0.5316631197929382,0.2547521591186523,0.2769109606742859,0.0942541062831878,0.0,0.0,0.0,132.7535858154297,141.0,20.73789405822754,-0.0,128.59190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.3762697279453277,0.050000000745058,0.0499544776976108,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.3762697279453277,0.050000000745058,0.0368231311440467,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.3762697279453277,0.050000000745058,0.0388534814119339,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.3762697279453277,0.050000000745058,0.0526044704020023,296.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.3762697279453277,0.050000000745058,0.2495329678058624,291.2209167480469,291.1499938964844,285.369384765625,284.97235107421875,291.2598876953125,296.6875305175781,291.22369384765625,1.0,0.3067007064819336,1.0,1.0,0.6778786182403564,1.0,-0.5322768092155457,0.2555002272129059,0.2767765820026397,0.0948657914996147,0.0,0.0,0.0,134.29397583007812,144.0,16.597335815429688,-0.0,130.15469360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0500695705413818,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0369079671800136,296.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0389430001378059,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0527256689965724,296.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.250107854604721,291.22998046875,291.1499938964844,285.3839111328125,284.97186279296875,291.24676513671875,296.68865966796875,291.2313232421875,1.0,0.3099334836006164,1.0,1.0,0.6730354428291321,1.0,-0.5335031747817993,0.257058173418045,0.2764450311660766,0.0961460992693901,0.0,0.0,0.0,137.37222290039062,147.0,8.353321075439453,-0.0,133.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0500695705413818,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0369079671800136,296.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0389430001378059,296.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.0527256689965724,296.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22967529296875,0.3742155432701111,0.050000000745058,0.250107854604721,291.22998046875,291.1499938964844,285.3839111328125,284.97186279296875,291.24676513671875,296.68865966796875,291.2313232421875,1.0,0.3099334836006164,1.0,1.0,0.6730354428291321,1.0,-0.5335031747817993,0.257058173418045,0.2764450311660766,0.0961460992693901,0.0,0.0,0.0,137.37222290039062,147.0,8.353321075439453,-0.0,133.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0501845479011535,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0369927212595939,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0390324257314205,296.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0528467446565628,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.2506822049617767,291.23370361328125,291.1499938964844,285.402099609375,284.973876953125,291.2344970703125,296.68963623046875,291.23406982421875,1.0,0.3131293952465057,1.0,1.0,0.6681922674179077,1.0,-0.5347283482551575,0.2586631178855896,0.2760652303695678,0.0974655151367187,0.0,0.0,0.0,140.44737243652344,150.0,2.0387771129608154,-0.0,136.43040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0501845479011535,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0369927212595939,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0390324257314205,296.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.0528467446565628,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3722212314605713,0.050000000745058,0.2506822049617767,291.23370361328125,291.1499938964844,285.402099609375,284.973876953125,291.2344970703125,296.68963623046875,291.23406982421875,1.0,0.3131293952465057,1.0,1.0,0.6681922674179077,1.0,-0.5347283482551575,0.2586631178855896,0.2760652303695678,0.0974655151367187,0.0,0.0,0.0,140.44737243652344,150.0,2.0387771129608154,-0.0,136.43040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0502994321286678,296.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0370774082839489,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0391217805445194,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0529677234590053,296.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.2512560784816742,291.2336120605469,291.1499938964844,285.4237976074219,284.97833251953125,291.2200622558594,296.6904296875,291.23309326171875,1.0,0.3162902593612671,1.0,1.0,0.6626353859901428,1.0,-0.5359525084495544,0.2604742050170898,0.275478333234787,0.0989828780293464,0.0,0.0,0.0,143.52000427246094,153.0,-3.2271106243133545,-0.0,139.58380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0502994321286678,296.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0370774082839489,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0391217805445194,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.0529677234590053,296.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.3702842891216278,0.050000000745058,0.2512560784816742,291.2336120605469,291.1499938964844,285.4237976074219,284.97833251953125,291.2200622558594,296.6904296875,291.23309326171875,1.0,0.3162902593612671,1.0,1.0,0.6626353859901428,1.0,-0.5359525084495544,0.2604742050170898,0.275478333234787,0.0989828780293464,0.0,0.0,0.0,143.52000427246094,153.0,-3.2271106243133545,-0.0,139.58380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0504142083227634,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0371620133519172,296.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0392110496759414,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0530885905027389,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.2518294155597687,291.2298889160156,291.1499938964844,285.44873046875,284.985107421875,291.2055358886719,296.6911315917969,291.2286682128906,1.0,0.3194166123867035,1.0,1.0,0.6570785641670227,1.0,-0.5371755361557007,0.2623552680015564,0.2748202681541443,0.1005637124180793,0.0,0.0,0.0,146.5896759033203,156.0,-7.501410484313965,-0.0,142.74722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0504142083227634,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0371620133519172,296.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0392110496759414,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.0530885905027389,296.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301025390625,0.3684029877185821,0.050000000745058,0.2518294155597687,291.2298889160156,291.1499938964844,285.44873046875,284.985107421875,291.2055358886719,296.6911315917969,291.2286682128906,1.0,0.3194166123867035,1.0,1.0,0.6570785641670227,1.0,-0.5371755361557007,0.2623552680015564,0.2748202681541443,0.1005637124180793,0.0,0.0,0.0,146.5896759033203,156.0,-7.501410484313965,-0.0,142.74722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.3674826622009277,0.050000000745058,0.0504715517163276,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.3674826622009277,0.050000000745058,0.0372042842209339,296.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.3674826622009277,0.050000000745058,0.0392556525766849,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.3674826622009277,0.050000000745058,0.0531489737331867,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.3674826622009277,0.050000000745058,0.2521158456802368,291.2269592285156,291.1499938964844,285.4623718261719,284.98931884765625,291.1983947753906,296.69140625,291.2254943847656,1.0,0.3209671378135681,1.0,1.0,0.6543000936508179,1.0,-0.537786602973938,0.2633209228515625,0.2744656801223755,0.1013771593570709,0.0,0.0,0.0,148.12330627441406,156.0,-9.192669868469238,-0.0,144.33258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.3665751218795776,0.050000000745058,0.0505288913846015,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.3665751218795776,0.050000000745058,0.0372465476393699,296.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.3665751218795776,0.050000000745058,0.0393002480268478,296.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.3665751218795776,0.050000000745058,0.0532093569636344,296.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.3665751218795776,0.050000000745058,0.2524022758007049,291.2235107421875,291.1499938964844,285.47674560546875,284.9940490722656,291.1918334960937,296.6916809082031,291.2218322753906,1.0,0.3225099444389343,1.0,1.0,0.6516602039337158,1.0,-0.5383975505828857,0.2642712891101837,0.2741262912750244,0.102174162864685,0.0,0.0,0.0,149.6568145751953,159.0,-10.570151329040527,-0.0,145.9210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.0506435073912143,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.037331037223339,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.03938939422369,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.0533300526440143,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.2529748082160949,291.2154846191406,291.1499938964844,285.50762939453125,285.0050354003906,291.1792907714844,296.6921081542969,291.2135009765625,1.0,0.3255718350410461,1.0,1.0,0.6463803052902222,1.0,-0.5396188497543335,0.2662155628204345,0.2734033167362213,0.1038085669279098,0.0,0.0,0.0,152.72210693359375,162.0,-12.492350578308104,-0.0,149.10604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.0506435073912143,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.037331037223339,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.03938939422369,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.0533300526440143,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.3647984266281128,0.050000000745058,0.2529748082160949,291.2154846191406,291.1499938964844,285.50762939453125,285.0050354003906,291.1792907714844,296.6921081542969,291.2135009765625,1.0,0.3255718350410461,1.0,1.0,0.6463803052902222,1.0,-0.5396188497543335,0.2662155628204345,0.2734033167362213,0.1038085669279098,0.0,0.0,0.0,152.72210693359375,162.0,-12.492350578308104,-0.0,149.10604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
