time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863140,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0507580451667308,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0374154634773731,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0394784770905971,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0534506663680076,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.2535469532012939,291.2062683105469,291.1499938964844,285.5411682128906,285.0179748535156,291.1669616699219,296.6924743652344,291.2040710449219,1.0,0.3286029696464538,1.0,1.0,0.6411004066467285,1.0,-0.5408393740653992,0.2682255804538727,0.2726137936115265,0.1055053994059562,0.0,0.0,0.0,155.7852783203125,165.0,-13.81053352355957,-0.0,152.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0507580451667308,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0374154634773731,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0394784770905971,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.0534506663680076,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.3630712628364563,0.050000000745058,0.2535469532012939,291.2062683105469,291.1499938964844,285.5411682128906,285.0179748535156,291.1669616699219,296.6924743652344,291.2040710449219,1.0,0.3286029696464538,1.0,1.0,0.6411004066467285,1.0,-0.5408393740653992,0.2682255804538727,0.2726137936115265,0.1055053994059562,0.0,0.0,0.0,155.7852783203125,165.0,-13.81053352355957,-0.0,152.30181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.050872515887022,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.0374998450279235,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.0395675115287303,296.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.0535712093114852,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.2541187405586242,291.19647216796875,291.1499938964844,285.5771484375,285.03271484375,291.15869140625,296.6928100585937,291.1943054199219,1.0,0.3316045105457306,1.0,1.0,0.6366093158721924,1.0,-0.5420591235160828,0.2700848579406738,0.2719742655754089,0.1070505082607269,0.0,0.0,0.0,158.84671020507812,168.0,-13.85050106048584,-0.0,155.5087432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.050872515887022,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.0374998450279235,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.0395675115287303,296.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.0535712093114852,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.3613917231559753,0.050000000745058,0.2541187405586242,291.19647216796875,291.1499938964844,285.5771484375,285.03271484375,291.15869140625,296.6928100585937,291.1943054199219,1.0,0.3316045105457306,1.0,1.0,0.6366093158721924,1.0,-0.5420591235160828,0.2700848579406738,0.2719742655754089,0.1070505082607269,0.0,0.0,0.0,158.84671020507812,168.0,-13.85050106048584,-0.0,155.5087432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.3601464033126831,0.050000000745058,0.0509594529867172,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.3601464033126831,0.050000000745058,0.037563931196928,296.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.3601464033126831,0.050000000745058,0.0396351292729377,296.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.3601464033126831,0.050000000745058,0.0536627545952796,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.3601464033126831,0.050000000745058,0.2545530200004577,291.1893310546875,291.1499938964844,285.6059875488281,285.0450744628906,291.1531066894531,296.6929931640625,291.187255859375,1.0,0.3338658809661865,1.0,1.0,0.6331961154937744,1.0,-0.5429854989051819,0.2715266048908233,0.2714588940143585,0.1082535609602928,0.0,0.0,0.0,161.17169189453125,168.0,-13.33347988128662,-0.0,157.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.3597584664821625,0.050000000745058,0.0509869009256362,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.3597584664821625,0.050000000745058,0.0375841632485389,296.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.3597584664821625,0.050000000745058,0.0396564789116382,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.3597584664821625,0.050000000745058,0.0536916628479957,296.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.3597584664821625,0.050000000745058,0.2546901404857635,291.1871337890625,291.1499938964844,285.6153564453125,285.0491638183594,291.1513977050781,296.6930847167969,291.18505859375,1.0,0.3345767259597778,1.0,1.0,0.6321182250976562,1.0,-0.5432779788970947,0.2719880938529968,0.2712898850440979,0.1086398661136627,0.0,0.0,0.0,161.9058074951172,171.0,-13.167617797851562,-0.0,158.7261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.3589586913585663,0.050000000745058,0.0510440617799758,296.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.3589586913585663,0.050000000745058,0.0376262962818145,296.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.3589586913585663,0.050000000745058,0.0397009365260601,296.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.3589586913585663,0.050000000745058,0.053751852363348,296.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.3589586913585663,0.050000000745058,0.2549756467342376,291.1826171875,291.1499938964844,285.6352233886719,285.0580139160156,291.1478271484375,296.6932067871094,291.1806030273437,1.0,0.3360521197319031,1.0,1.0,0.6298726797103882,1.0,-0.5438870787620544,0.2729590833187103,0.2709279656410217,0.1094548031687736,0.0,0.0,0.0,163.43447875976562,171.0,-12.824849128723145,-0.0,160.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.3581695854663849,0.050000000745058,0.0511012226343154,296.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.3581695854663849,0.050000000745058,0.0376684330403804,296.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.3581695854663849,0.050000000745058,0.0397453941404819,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.3581695854663849,0.050000000745058,0.0538120456039905,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.3581695854663849,0.050000000745058,0.2552611827850342,291.1781921386719,291.1499938964844,285.6556091308594,285.0672302246094,291.1463317871094,296.6933288574219,291.17626953125,1.0,0.3375209867954254,1.0,1.0,0.6280742883682251,1.0,-0.5444961190223694,0.2738145887851715,0.2706815302371979,0.1101557165384292,0.0,0.0,0.0,164.9631805419922,174.0,-12.164219856262209,-0.0,161.9547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.0512154847383499,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.0377526618540287,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.039834264665842,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.0539323724806308,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.2558319568634033,291.1705322265625,291.1499938964844,285.6976623535156,285.08673095703125,291.145263671875,296.693603515625,291.1690368652344,1.0,0.3404382467269897,1.0,1.0,0.6244775056838989,1.0,-0.5457136631011963,0.2755340933799743,0.2701795995235443,0.1115705072879791,0.0,0.0,0.0,168.01913452148438,177.0,-9.929107666015623,-0.0,165.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.0512154847383499,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.0377526618540287,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.039834264665842,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.0539323724806308,296.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.3566234409809112,0.050000000745058,0.2558319568634033,291.1705322265625,291.1499938964844,285.6976623535156,285.08673095703125,291.145263671875,296.693603515625,291.1690368652344,1.0,0.3404382467269897,1.0,1.0,0.6244775056838989,1.0,-0.5457136631011963,0.2755340933799743,0.2701795995235443,0.1115705072879791,0.0,0.0,0.0,168.01913452148438,177.0,-9.929107666015623,-0.0,165.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0513296723365783,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0378368310630321,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0399230793118476,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0540526174008846,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.2564023435115814,291.1644897460937,291.1499938964844,285.7413330078125,285.10760498046875,291.14459228515625,296.69390869140625,291.16326904296875,1.0,0.3433287739753723,1.0,1.0,0.620880663394928,1.0,-0.5469304323196411,0.2772878408432007,0.2696425914764404,0.113027237355709,0.0,0.0,0.0,171.07308959960938,180.0,-7.876659393310547,-0.0,168.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0513296723365783,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0378368310630321,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0399230793118476,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.0540526174008846,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3551187813282013,0.050000000745058,0.2564023435115814,291.1644897460937,291.1499938964844,285.7413330078125,285.10760498046875,291.14459228515625,296.69390869140625,291.16326904296875,1.0,0.3433287739753723,1.0,1.0,0.620880663394928,1.0,-0.5469304323196411,0.2772878408432007,0.2696425914764404,0.113027237355709,0.0,0.0,0.0,171.07308959960938,180.0,-7.876659393310547,-0.0,168.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0514438189566135,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0379209704697132,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0400118567049503,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0541728176176548,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.2569725215435028,291.15985107421875,291.1499938964844,285.78643798828125,285.12969970703125,291.1482238769531,296.6942749023437,291.1590881347656,1.0,0.3461940586566925,1.0,1.0,0.61797696352005,1.0,-0.5481467247009277,0.2788519561290741,0.2692947685718536,0.1143040657043457,0.0,0.0,0.0,174.1260223388672,183.0,-5.2421722412109375,-0.0,171.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0514438189566135,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0379209704697132,296.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0400118567049503,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.0541728176176548,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.3536537885665893,0.050000000745058,0.2569725215435028,291.15985107421875,291.1499938964844,285.78643798828125,285.12969970703125,291.1482238769531,296.6942749023437,291.1590881347656,1.0,0.3461940586566925,1.0,1.0,0.61797696352005,1.0,-0.5481467247009277,0.2788519561290741,0.2692947685718536,0.1143040657043457,0.0,0.0,0.0,174.1260223388672,183.0,-5.2421722412109375,-0.0,171.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.0515578873455524,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.03800505772233,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.0401005782186985,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.0542929396033287,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.2575423419475555,291.15740966796875,291.1499938964844,285.8327331542969,285.1529541015625,291.1529235839844,296.6947021484375,291.1570739746094,1.0,0.3490340113639831,1.0,1.0,0.6150733232498169,1.0,-0.5493622422218323,0.2804319560527801,0.2689302861690521,0.1156056448817253,0.0,0.0,0.0,177.1770782470703,186.0,-2.485752820968628,-0.0,174.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.0515578873455524,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.03800505772233,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.0401005782186985,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.0542929396033287,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.3522274494171142,0.050000000745058,0.2575423419475555,291.15740966796875,291.1499938964844,285.8327331542969,285.1529541015625,291.1529235839844,296.6947021484375,291.1570739746094,1.0,0.3490340113639831,1.0,1.0,0.6150733232498169,1.0,-0.5493622422218323,0.2804319560527801,0.2689302861690521,0.1156056448817253,0.0,0.0,0.0,177.1770782470703,186.0,-2.485752820968628,-0.0,174.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3515284359455108,0.050000000745058,0.0516148880124092,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3515284359455108,0.050000000745058,0.0380470752716064,296.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3515284359455108,0.050000000745058,0.0401449128985405,296.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3515284359455108,0.050000000745058,0.0543529652059078,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.3515284359455108,0.050000000745058,0.2578270733356476,291.1568603515625,291.1499938964844,285.85626220703125,285.1649780273437,291.1553955078125,296.6949462890625,291.1567077636719,1.0,0.3504445254802704,1.0,1.0,0.6136214733123779,1.0,-0.5499696135520935,0.2812308073043823,0.2687388062477112,0.1162683889269828,0.0,0.0,0.0,178.7017059326172,186.0,-1.3040771484375,-0.0,176.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3508384227752685,0.050000000745058,0.0516718886792659,296.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3508384227752685,0.050000000745058,0.0380890890955925,296.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3508384227752685,0.050000000745058,0.0401892475783824,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3508384227752685,0.050000000745058,0.0544129870831966,296.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.3508384227752685,0.050000000745058,0.2581117749214172,291.1566772460937,291.1499938964844,285.8800354003906,285.1772155761719,291.1587219238281,296.6952209472656,291.1567077636719,1.0,0.3518492877483368,1.0,1.0,0.6123302578926086,1.0,-0.5505770444869995,0.2819831073284149,0.2685939073562622,0.1168866157531738,0.0,0.0,0.0,180.226303100586,189.0,-0.0855461284518241,-0.0,178.26593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0517858639359474,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0381731055676937,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0402778945863246,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0545330084860324,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.2586811184883117,291.1576538085937,291.1499938964844,285.9281005859375,285.202392578125,291.16619873046875,296.69580078125,291.1580810546875,1.0,0.3546415567398071,1.0,1.0,0.6097478270530701,1.0,-0.5517914891242981,0.2834952473640442,0.2682962417602539,0.1181351318955421,0.0,0.0,0.0,183.2749481201172,192.0,2.3735439777374268,-0.0,181.56253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0517858639359474,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0381731055676937,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0402778945863246,296.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.0545330084860324,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.3494848608970642,0.050000000745058,0.2586811184883117,291.1576538085937,291.1499938964844,285.9281005859375,285.202392578125,291.16619873046875,296.69580078125,291.1580810546875,1.0,0.3546415567398071,1.0,1.0,0.6097478270530701,1.0,-0.5517914891242981,0.2834952473640442,0.2682962417602539,0.1181351318955421,0.0,0.0,0.0,183.2749481201172,192.0,2.3735439777374268,-0.0,181.56253051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0518997833132743,296.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0382570773363113,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0403664968907833,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0546529702842235,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.2592501640319824,291.1602478027344,291.1499938964844,285.9767761230469,285.2283935546875,291.1739196777344,296.69647216796875,291.1609802246094,1.0,0.3574106395244598,1.0,1.0,0.6071654558181763,1.0,-0.5530053377151489,0.2850258946418762,0.2679794728755951,0.11940648406744,0.0,0.0,0.0,186.32212829589844,195.0,4.416688442230225,-0.0,184.87039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0518997833132743,296.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0382570773363113,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0403664968907833,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.0546529702842235,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.3481659591197967,0.050000000745058,0.2592501640319824,291.1602478027344,291.1499938964844,285.9767761230469,285.2283935546875,291.1739196777344,296.69647216796875,291.1609802246094,1.0,0.3574106395244598,1.0,1.0,0.6071654558181763,1.0,-0.5530053377151489,0.2850258946418762,0.2679794728755951,0.11940648406744,0.0,0.0,0.0,186.32212829589844,195.0,4.416688442230225,-0.0,184.87039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.052013661712408,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.0383410230278968,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.0404550693929195,296.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.0547728911042213,296.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.2598190009593963,291.1640014648437,291.1499938964844,286.0258178710937,285.25506591796875,291.1813049316406,296.697265625,291.1649780273437,1.0,0.3601575195789337,1.0,1.0,0.604514479637146,1.0,-0.5542188286781311,0.2866003513336181,0.2676184773445129,0.1207234561443328,0.0,0.0,0.0,189.36831665039065,198.0,5.943543910980225,-0.0,188.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.052013661712408,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.0383410230278968,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.0404550693929195,296.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.0547728911042213,296.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3468802869319916,0.050000000745058,0.2598190009593963,291.1640014648437,291.1499938964844,286.0258178710937,285.25506591796875,291.1813049316406,296.697265625,291.1649780273437,1.0,0.3601575195789337,1.0,1.0,0.604514479637146,1.0,-0.5542188286781311,0.2866003513336181,0.2676184773445129,0.1207234561443328,0.0,0.0,0.0,189.36831665039065,198.0,5.943543910980225,-0.0,188.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3458253145217895,0.050000000745058,0.0521092787384986,296.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3458253145217895,0.050000000745058,0.0384115055203437,296.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3458253145217895,0.050000000745058,0.040529441088438,296.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3458253145217895,0.050000000745058,0.0548735819756984,296.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.3458253145217895,0.050000000745058,0.2602966427803039,291.1678771972656,291.1499938964844,286.0671691894531,285.2779541015625,291.1874694824219,296.697998046875,291.1689758300781,1.0,0.3624477684497833,1.0,1.0,0.6022877097129822,1.0,-0.5552377104759216,0.2879396975040436,0.2672980427742004,0.1218464151024818,0.0,0.0,0.0,191.926025390625,198.0,6.8927764892578125,-0.0,190.9872894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3456268608570099,0.050000000745058,0.0521274916827678,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3456268608570099,0.050000000745058,0.0384249314665794,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3456268608570099,0.050000000745058,0.0405436046421527,296.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3456268608570099,0.050000000745058,0.0548927597701549,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3456268608570099,0.050000000745058,0.2603876292705536,291.1686706542969,291.1499938964844,286.0750427246094,285.2823486328125,291.1886291503906,296.6981506347656,291.1697692871094,1.0,0.3628823459148407,1.0,1.0,0.6018635630607605,1.0,-0.5554317831993103,0.2881965041160583,0.2672352492809295,0.1220619305968284,0.0,0.0,0.0,192.4131774902344,201.0,7.049134731292725,-0.0,191.52110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3450119197368622,0.050000000745058,0.0521843880414962,296.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3450119197368622,0.050000000745058,0.0384668707847595,296.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3450119197368622,0.050000000745058,0.0405878573656082,296.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3450119197368622,0.050000000745058,0.0549526736140251,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3450119197368622,0.050000000745058,0.2606718242168426,291.1712646484375,291.1499938964844,286.0996398925781,285.2961730957031,291.1922302246094,296.6986083984375,291.17242431640625,1.0,0.3642366826534271,1.0,1.0,0.6005380749702454,1.0,-0.5560380816459656,0.2890026271343231,0.26703542470932,0.1227386146783828,0.0,0.0,0.0,193.9351043701172,201.0,7.484098434448242,-0.0,193.1909027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.3444045782089233,0.050000000745058,0.0522412732243537,296.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.3444045782089233,0.050000000745058,0.0385088063776493,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.3444045782089233,0.050000000745058,0.040632102638483,296.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.3444045782089233,0.050000000745058,0.0550125762820243,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.3444045782089233,0.050000000745058,0.2609559893608093,291.1739807128906,291.1499938964844,286.12420654296875,285.31011962890625,291.1949157714844,296.6990966796875,291.1751708984375,1.0,0.3655857443809509,1.0,1.0,0.5990474820137024,1.0,-0.5566442012786865,0.2898739278316498,0.2667703032493591,0.1234796345233917,0.0,0.0,0.0,195.45675659179688,204.0,7.688558101654053,-0.0,194.8636169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.0523550249636173,296.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.038592655211687,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.0407205745577812,296.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.0551323629915714,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.2615242004394531,291.1793212890625,291.1499938964844,286.1731262207031,285.3382873535156,291.1993713378906,296.7001647949219,291.18048095703125,1.0,0.3682685196399688,1.0,1.0,0.5960662364959717,1.0,-0.5578563213348389,0.2916451394557953,0.2662111818790436,0.1249879151582717,0.0,0.0,0.0,198.49951171875,207.0,7.529992580413818,-0.0,198.2180633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.0523550249636173,296.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.038592655211687,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.0407205745577812,296.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.0551323629915714,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.3432121574878692,0.050000000745058,0.2615242004394531,291.1793212890625,291.1499938964844,286.1731262207031,285.3382873535156,291.1993713378906,296.7001647949219,291.18048095703125,1.0,0.3682685196399688,1.0,1.0,0.5960662364959717,1.0,-0.5578563213348389,0.2916451394557953,0.2662111818790436,0.1249879151582717,0.0,0.0,0.0,198.49951171875,207.0,7.529992580413818,-0.0,198.2180633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0524687394499778,296.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0386764779686927,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0408090204000473,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0552521124482154,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.2620922327041626,291.1844482421875,291.1499938964844,286.2216186523437,285.36676025390625,291.20343017578125,296.7012939453125,291.185546875,1.0,0.3709309995174408,1.0,1.0,0.5930850505828857,1.0,-0.5590680241584778,0.2934440672397613,0.2656239569187164,0.1265202015638351,0.0,0.0,0.0,201.541259765625,210.0,7.180634021759033,-0.0,201.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0524687394499778,296.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0386764779686927,296.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0408090204000473,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.0552521124482154,296.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.3420486748218536,0.050000000745058,0.2620922327041626,291.1844482421875,291.1499938964844,286.2216186523437,285.36676025390625,291.20343017578125,296.7012939453125,291.185546875,1.0,0.3709309995174408,1.0,1.0,0.5930850505828857,1.0,-0.5590680241584778,0.2934440672397613,0.2656239569187164,0.1265202015638351,0.0,0.0,0.0,201.541259765625,210.0,7.180634021759033,-0.0,201.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.0525824204087257,296.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.0387602746486663,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.040897436439991,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.0553718209266662,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.2626600861549377,291.18914794921875,291.1499938964844,286.2694396972656,285.3953857421875,291.2042236328125,296.7024841308594,291.1900634765625,1.0,0.3735736310482025,1.0,1.0,0.5896958112716675,1.0,-0.560279369354248,0.2954336702823639,0.2648456990718841,0.1282386183738708,0.0,0.0,0.0,204.5820159912109,213.0,6.097331523895264,-0.0,204.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.0525824204087257,296.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.0387602746486663,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.040897436439991,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.0553718209266662,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.3409131467342376,0.050000000745058,0.2626600861549377,291.18914794921875,291.1499938964844,286.2694396972656,285.3953857421875,291.2042236328125,296.7024841308594,291.1900634765625,1.0,0.3735736310482025,1.0,1.0,0.5896958112716675,1.0,-0.560279369354248,0.2954336702823639,0.2648456990718841,0.1282386183738708,0.0,0.0,0.0,204.5820159912109,213.0,6.097331523895264,-0.0,204.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.05269605666399,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.0388440378010273,296.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.0409858226776123,296.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.0554914847016334,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.2632277011871338,291.1927185058594,291.1499938964844,286.31640625,285.42413330078125,291.203857421875,296.7037353515625,291.1933898925781,1.0,0.3761967718601227,1.0,1.0,0.5863065719604492,1.0,-0.5614902377128601,0.2974639534950256,0.2640262842178345,0.1299943476915359,0.0,0.0,0.0,207.6216583251953,216.0,4.62450122833252,-0.0,208.35166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.05269605666399,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.0388440378010273,296.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.0409858226776123,296.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.0554914847016334,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.3398046493530273,0.050000000745058,0.2632277011871338,291.1927185058594,291.1499938964844,286.31640625,285.42413330078125,291.203857421875,296.7037353515625,291.1933898925781,1.0,0.3761967718601227,1.0,1.0,0.5863065719604492,1.0,-0.5614902377128601,0.2974639534950256,0.2640262842178345,0.1299943476915359,0.0,0.0,0.0,207.6216583251953,216.0,4.62450122833252,-0.0,208.35166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
