time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865300,296.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.3392603099346161,0.050000000745058,0.0527528561651706,296.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.3392603099346161,0.050000000745058,0.038885910063982,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.3392603099346161,0.050000000745058,0.0410300008952617,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.3392603099346161,0.050000000745058,0.0555512979626655,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19403076171875,0.3392603099346161,0.050000000745058,0.263511449098587,291.19415283203125,291.1499938964844,286.3394775390625,285.4385070800781,291.203369140625,296.70440673828125,291.1947021484375,1.0,0.3775010704994201,1.0,1.0,0.5846119523048401,1.0,-0.5620954632759094,0.2984923124313354,0.2636031806468963,0.1308847367763519,0.0,0.0,0.0,209.14097595214844,216.0,3.9058737754821777,-0.0,210.05067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.3387223482131958,0.050000000745058,0.0528096482157707,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.3387223482131958,0.050000000745058,0.0389277711510658,296.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.3387223482131958,0.050000000745058,0.0410741716623306,296.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.3387223482131958,0.050000000745058,0.055611103773117,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.3387223482131958,0.050000000745058,0.2637951374053955,291.1952819824219,291.1499938964844,286.3622741699219,285.452880859375,291.2017822265625,296.7050476074219,291.1957397460937,1.0,0.3788007497787475,1.0,1.0,0.5827741622924805,1.0,-0.5627006888389587,0.2995872497558594,0.263113409280777,0.1318415850400924,0.0,0.0,0.0,210.66012573242188,219.0,3.0388004779815674,-0.0,211.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0529232323169708,296.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0390114970505237,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0411625131964683,296.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0557307116687297,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.26436248421669,291.196533203125,291.1499938964844,286.4068908691406,285.4815368652344,291.1972961425781,296.70635986328125,291.1966247558594,1.0,0.3813866972923279,1.0,1.0,0.5790985226631165,1.0,-0.563910961151123,0.301815003156662,0.262095957994461,0.1337963193655014,0.0,0.0,0.0,213.6983642578125,222.0,0.9683178067207336,-0.0,215.166244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0529232323169708,296.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0390114970505237,296.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0411625131964683,296.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.0557307116687297,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965026855469,0.3376649916172027,0.050000000745058,0.26436248421669,291.196533203125,291.1499938964844,286.4068908691406,285.4815368652344,291.1972961425781,296.70635986328125,291.1966247558594,1.0,0.3813866972923279,1.0,1.0,0.5790985226631165,1.0,-0.563910961151123,0.301815003156662,0.262095957994461,0.1337963193655014,0.0,0.0,0.0,213.6983642578125,222.0,0.9683178067207336,-0.0,215.166244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.053036767989397,296.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.039095189422369,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.041250817477703,296.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.0558502711355686,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.2649296224117279,291.1962585449219,291.1499938964844,286.45001220703125,285.5099792480469,291.19171142578125,296.70770263671875,291.196044921875,1.0,0.3839543461799621,1.0,1.0,0.5754229426383972,1.0,-0.5651207566261292,0.3040813207626343,0.2610394358634949,0.1358003318309784,0.0,0.0,0.0,216.7354888916016,225.0,-1.0718456506729126,-0.0,218.59132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.053036767989397,296.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.039095189422369,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.041250817477703,296.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.0558502711355686,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.33663210272789,0.050000000745058,0.2649296224117279,291.1962585449219,291.1499938964844,286.45001220703125,285.5099792480469,291.19171142578125,296.70770263671875,291.196044921875,1.0,0.3839543461799621,1.0,1.0,0.5754229426383972,1.0,-0.5651207566261292,0.3040813207626343,0.2610394358634949,0.1358003318309784,0.0,0.0,0.0,216.7354888916016,225.0,-1.0718456506729126,-0.0,218.59132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.0531502701342105,296.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.0391788557171821,296.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.041339099407196,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.0559697970747947,296.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.2654966115951538,291.1947021484375,291.1499938964844,286.4937744140625,285.5397644042969,291.1870422363281,296.71197509765625,291.1942749023437,1.0,0.3865044116973877,1.0,1.0,0.5717045068740845,1.0,-0.5663302540779114,0.306403785943985,0.2599264681339264,0.1378793567419052,0.0,0.0,0.0,219.77200317382807,228.0,-2.60363507270813,-0.0,222.02847290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.0531502701342105,296.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.0391788557171821,296.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.041339099407196,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.0559697970747947,296.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947937011719,0.3356227278709411,0.050000000745058,0.2654966115951538,291.1947021484375,291.1499938964844,286.4937744140625,285.5397644042969,291.1870422363281,296.71197509765625,291.1942749023437,1.0,0.3865044116973877,1.0,1.0,0.5717045068740845,1.0,-0.5663302540779114,0.306403785943985,0.2599264681339264,0.1378793567419052,0.0,0.0,0.0,219.77200317382807,228.0,-2.60363507270813,-0.0,222.02847290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.3347142934799194,0.050000000745058,0.0532546527683734,296.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.3347142934799194,0.050000000745058,0.0392557978630065,296.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.3347142934799194,0.050000000745058,0.0414202846586704,296.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.3347142934799194,0.050000000745058,0.0560797154903411,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.3347142934799194,0.050000000745058,0.2660180032253265,291.19293212890625,291.1499938964844,286.5365295410156,285.56964111328125,291.1864318847656,296.7216491699219,291.19256591796875,1.0,0.3888349235057831,1.0,1.0,0.5682835578918457,1.0,-0.5674425363540649,0.3085731863975525,0.2588693499565124,0.1398477703332901,0.0,0.0,0.0,222.564682006836,228.0,-2.6406233310699463,-0.0,225.20086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.3346361815929413,0.050000000745058,0.0532637275755405,296.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.3346361815929413,0.050000000745058,0.0392624884843826,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.3346361815929413,0.050000000745058,0.041427344083786,296.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.3346361815929413,0.050000000745058,0.0560892708599567,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19287109375,0.3346361815929413,0.050000000745058,0.2660633623600006,291.1928100585937,291.1499938964844,286.5403747558594,285.57232666015625,291.1865234375,296.72271728515625,291.19244384765625,1.0,0.3890369236469269,1.0,1.0,0.5679860711097717,1.0,-0.5675392150878906,0.3087632954120636,0.2587759494781494,0.1400214582681656,0.0,0.0,0.0,222.80751037597656,231.0,-2.5908408164978027,-0.0,225.47723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.3341512084007263,0.050000000745058,0.0533204413950443,296.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.3341512084007263,0.050000000745058,0.0393042936921119,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.3341512084007263,0.050000000745058,0.0414714552462101,296.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.3341512084007263,0.050000000745058,0.0561489909887313,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.3341512084007263,0.050000000745058,0.2663466334342956,291.19207763671875,291.1499938964844,286.56463623046875,285.5896301269531,291.1875915527344,296.73004150390625,291.1918334960937,1.0,0.3902967572212219,1.0,1.0,0.5661268830299377,1.0,-0.5681435465812683,0.3099569082260132,0.2581866085529327,0.1411157995462417,0.0,0.0,0.0,224.32492065429688,231.0,-2.099060535430908,-0.0,227.2059936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.3336716294288635,0.050000000745058,0.0533771477639675,296.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.3336716294288635,0.050000000745058,0.039346095174551,296.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.3336716294288635,0.050000000745058,0.0415155589580535,296.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.3336716294288635,0.050000000745058,0.0562087073922157,296.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.3336716294288635,0.050000000745058,0.2666299045085907,291.1916198730469,291.1499938964844,286.5895690917969,285.6075134277344,291.19000244140625,296.73846435546875,291.1914978027344,1.0,0.3915524780750274,1.0,1.0,0.564365029335022,1.0,-0.5687478184700012,0.3111162781715393,0.2576315104961395,0.1421802639961242,0.0,0.0,0.0,225.84228515625,234.0,-1.2740617990493774,-0.0,228.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0534905418753623,296.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0394296832382679,296.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0416037552058696,296.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0563281178474426,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.2671963274478912,291.19195556640625,291.1499938964844,286.6411437988281,285.6451416015625,291.1972045898437,296.75811767578125,291.1922607421875,1.0,0.3940514326095581,1.0,1.0,0.5608413815498352,1.0,-0.5699561238288879,0.3134582936763763,0.2564978301525116,0.1443345248699188,0.0,0.0,0.0,228.8764495849609,237.0,1.1133360862731934,-0.0,232.41053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0534905418753623,296.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0394296832382679,296.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0416037552058696,296.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.0563281178474426,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.332728236913681,0.050000000745058,0.2671963274478912,291.19195556640625,291.1499938964844,286.6411437988281,285.6451416015625,291.1972045898437,296.75811767578125,291.1922607421875,1.0,0.3940514326095581,1.0,1.0,0.5608413815498352,1.0,-0.5699561238288879,0.3134582936763763,0.2564978301525116,0.1443345248699188,0.0,0.0,0.0,228.8764495849609,237.0,1.1133360862731934,-0.0,232.41053771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0536039099097251,296.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0395132489502429,296.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0416919328272342,296.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0564474985003471,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.2677626311779022,291.1941833496094,291.1499938964844,286.6949157714844,285.6849670410156,291.20660400390625,296.7809753417969,291.1948547363281,1.0,0.3965340554714203,1.0,1.0,0.5573177337646484,1.0,-0.5711641311645508,0.3158435225486755,0.2553206086158752,0.1465186923742294,0.0,0.0,0.0,231.90982055664065,240.0,3.803266286849976,-0.0,235.8951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0536039099097251,296.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0395132489502429,296.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0416919328272342,296.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.0564474985003471,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.3318052887916565,0.050000000745058,0.2677626311779022,291.1941833496094,291.1499938964844,286.6949157714844,285.6849670410156,291.20660400390625,296.7809753417969,291.1948547363281,1.0,0.3965340554714203,1.0,1.0,0.5573177337646484,1.0,-0.5711641311645508,0.3158435225486755,0.2553206086158752,0.1465186923742294,0.0,0.0,0.0,231.90982055664065,240.0,3.803266286849976,-0.0,235.8951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0537172630429267,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0395968034863472,296.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0417800918221473,296.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0565668642520904,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.268328845500946,291.1982727050781,291.1499938964844,286.75067138671875,285.7268371582031,291.21807861328125,296.8063659667969,291.1993713378906,1.0,0.3990008533000946,1.0,1.0,0.5538268089294434,1.0,-0.5723719596862793,0.3182527720928192,0.2541192173957824,0.1487258970737457,0.0,0.0,0.0,234.9427032470703,243.0,6.606699466705322,-0.0,239.3918609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0537172630429267,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0395968034863472,296.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0417800918221473,296.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.0565668642520904,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.3309020400047302,0.050000000745058,0.268328845500946,291.1982727050781,291.1499938964844,286.75067138671875,285.7268371582031,291.21807861328125,296.8063659667969,291.1993713378906,1.0,0.3990008533000946,1.0,1.0,0.5538268089294434,1.0,-0.5723719596862793,0.3182527720928192,0.2541192173957824,0.1487258970737457,0.0,0.0,0.0,234.9427032470703,243.0,6.606699466705322,-0.0,239.3918609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0538305826485157,296.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0396803356707096,296.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0418682284653186,296.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0566861927509307,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.2688949108123779,291.2043151855469,291.1499938964844,286.8082275390625,285.7705383300781,291.23126220703125,296.83404541015625,291.2058410644531,1.0,0.4014519155025482,1.0,1.0,0.5503358840942383,1.0,-0.5735794901847839,0.3206991553306579,0.252880334854126,0.1509777009487152,0.0,0.0,0.0,237.974853515625,246.0,9.3787202835083,-0.0,242.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0538305826485157,296.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0396803356707096,296.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0418682284653186,296.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.0566861927509307,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.3300179541110992,0.050000000745058,0.2688949108123779,291.2043151855469,291.1499938964844,286.8082275390625,285.7705383300781,291.23126220703125,296.83404541015625,291.2058410644531,1.0,0.4014519155025482,1.0,1.0,0.5503358840942383,1.0,-0.5735794901847839,0.3206991553306579,0.252880334854126,0.1509777009487152,0.0,0.0,0.0,237.974853515625,246.0,9.3787202835083,-0.0,242.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3295828998088836,0.050000000745058,0.0538872294127941,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3295828998088836,0.050000000745058,0.039722092449665,296.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3295828998088836,0.050000000745058,0.0419122874736785,296.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3295828998088836,0.050000000745058,0.05674584582448,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3295828998088836,0.050000000745058,0.2691778540611267,291.2080383300781,291.1499938964844,286.83758544921875,285.79302978515625,291.2384033203125,296.8486633300781,291.20977783203125,1.0,0.4026716351509094,1.0,1.0,0.5485904812812805,1.0,-0.5741831064224243,0.3219364583492279,0.2522466480731964,0.1521206647157669,0.0,0.0,0.0,239.4906311035156,246.0,10.71387004852295,-0.0,244.6592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.329152375459671,0.050000000745058,0.0539438724517822,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.329152375459671,0.050000000745058,0.0397638455033302,296.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.329152375459671,0.050000000745058,0.0419563464820385,296.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.329152375459671,0.050000000745058,0.056805495172739,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.329152375459671,0.050000000745058,0.2694608271121979,291.21221923828125,291.1499938964844,286.8673400878906,285.81591796875,291.2447204589844,296.8637390136719,291.214111328125,1.0,0.4038876295089721,1.0,1.0,0.5466741919517517,1.0,-0.5747867226600647,0.3232689201831817,0.2515178024768829,0.1533604860305786,0.0,0.0,0.0,241.00636291503903,249.0,11.807313919067385,-0.0,246.4211578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0540571361780166,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0398473367094993,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0420444384217262,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0569247677922248,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.2700265944004059,291.2213439941406,291.1499938964844,286.92779541015625,285.8627319335937,291.25732421875,296.89532470703125,291.223388671875,1.0,0.4063082933425903,1.0,1.0,0.5428416728973389,1.0,-0.5759935975074768,0.3259793221950531,0.2500143051147461,0.1558918803930282,0.0,0.0,0.0,244.03726196289065,252.0,13.309514999389648,-0.0,249.953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0540571361780166,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0398473367094993,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0420444384217262,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.0569247677922248,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.3283046782016754,0.050000000745058,0.2700265944004059,291.2213439941406,291.1499938964844,286.92779541015625,285.8627319335937,291.25732421875,296.89532470703125,291.223388671875,1.0,0.4063082933425903,1.0,1.0,0.5428416728973389,1.0,-0.5759935975074768,0.3259793221950531,0.2500143051147461,0.1558918803930282,0.0,0.0,0.0,244.03726196289065,252.0,13.309514999389648,-0.0,249.953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.054170373827219,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.0399308092892169,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.0421325154602527,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.0570440143346786,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.2705922424793243,291.2314147949219,291.1499938964844,286.98944091796875,285.9108581542969,291.2709655761719,296.9287414550781,291.2336730957031,1.0,0.408714234828949,1.0,1.0,0.539009153842926,1.0,-0.5772002935409546,0.3287347853183746,0.2484655082225799,0.1584768593311309,0.0,0.0,0.0,247.06759643554688,255.0,14.721941947937012,-0.0,253.49859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.054170373827219,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.0399308092892169,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.0421325154602527,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.0570440143346786,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23095703125,0.3274742364883423,0.050000000745058,0.2705922424793243,291.2314147949219,291.1499938964844,286.98944091796875,285.9108581542969,291.2709655761719,296.9287414550781,291.2336730957031,1.0,0.408714234828949,1.0,1.0,0.539009153842926,1.0,-0.5772002935409546,0.3287347853183746,0.2484655082225799,0.1584768593311309,0.0,0.0,0.0,247.06759643554688,255.0,14.721941947937012,-0.0,253.49859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.0542835891246795,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.0400142632424831,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.0422205664217472,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.05716323107481,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.2711577713489532,291.2421264648437,291.1499938964844,287.05206298828125,285.9600830078125,291.2800598144531,296.9640197753906,291.2443542480469,1.0,0.4111057221889496,1.0,1.0,0.5345290303230286,1.0,-0.5784066319465637,0.3318931460380554,0.2465135008096695,0.1614719182252884,0.0,0.0,0.0,250.09738159179688,258.0,14.798355102539062,-0.0,257.05548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.0542835891246795,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.0400142632424831,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.0422205664217472,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.05716323107481,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24169921875,0.3266604840755462,0.050000000745058,0.2711577713489532,291.2421264648437,291.1499938964844,287.05206298828125,285.9600830078125,291.2800598144531,296.9640197753906,291.2443542480469,1.0,0.4111057221889496,1.0,1.0,0.5345290303230286,1.0,-0.5784066319465637,0.3318931460380554,0.2465135008096695,0.1614719182252884,0.0,0.0,0.0,250.09738159179688,258.0,14.798355102539062,-0.0,257.05548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.0543967708945274,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.0400976948440074,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.0423085987567901,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.057282418012619,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.2717231512069702,291.2522888183594,291.1499938964844,287.11541748046875,286.0101928710937,291.2890319824219,297.0014343261719,291.2544250488281,1.0,0.4134829342365265,1.0,1.0,0.5300489664077759,1.0,-0.5796127319335938,0.3351236879825592,0.2444890290498733,0.1645472198724746,0.0,0.0,0.0,253.12649536132807,261.0,14.28652000427246,-0.0,260.6242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.0543967708945274,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.0400976948440074,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.0423085987567901,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.057282418012619,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.3258629441261291,0.050000000745058,0.2717231512069702,291.2522888183594,291.1499938964844,287.11541748046875,286.0101928710937,291.2890319824219,297.0014343261719,291.2544250488281,1.0,0.4134829342365265,1.0,1.0,0.5300489664077759,1.0,-0.5796127319335938,0.3351236879825592,0.2444890290498733,0.1645472198724746,0.0,0.0,0.0,253.12649536132807,261.0,14.28652000427246,-0.0,260.6242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.3254700601100921,0.050000000745058,0.0544533543288707,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.3254700601100921,0.050000000745058,0.040139403194189,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.3254700601100921,0.050000000745058,0.0423526093363761,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.3254700601100921,0.050000000745058,0.0573420040309429,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.3254700601100921,0.050000000745058,0.2720057666301727,291.2572937011719,291.1499938964844,287.1473083496094,286.0355224609375,291.2937927246094,297.02099609375,291.2594299316406,1.0,0.4146662354469299,1.0,1.0,0.5278089046478271,1.0,-0.5802156329154968,0.3367616236209869,0.2434540092945099,0.1661103665828704,0.0,0.0,0.0,254.64080810546875,261.0,14.153146743774414,-0.0,262.4131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.3250809907913208,0.050000000745058,0.0545099303126335,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.3250809907913208,0.050000000745058,0.0401811078190803,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.3250809907913208,0.050000000745058,0.0423966124653816,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.3250809907913208,0.050000000745058,0.0574015788733959,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.3250809907913208,0.050000000745058,0.2722883820533752,291.26226806640625,291.1499938964844,287.1792907714844,286.06103515625,291.2961120605469,297.0412292480469,291.2643127441406,1.0,0.4158461689949035,1.0,1.0,0.5252131819725037,1.0,-0.5808185338973999,0.3386136591434479,0.2422048449516296,0.1678885817527771,0.0,0.0,0.0,256.1550598144531,264.0,13.631633758544922,-0.0,264.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.0546230636537075,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.0402645021677017,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.0424846038222312,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.057520717382431,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.2728535234928131,291.2710266113281,291.1499938964844,287.2435302734375,286.1123962402344,291.2993469238281,297.08428955078125,291.2726745605469,1.0,0.4181957542896271,1.0,1.0,0.5200216770172119,1.0,-0.5820240378379822,0.3424039781093597,0.2396200895309448,0.1715357005596161,0.0,0.0,0.0,259.1831359863281,267.0,11.580293655395508,-0.0,267.7982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.0546230636537075,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.0402645021677017,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.0424846038222312,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.057520717382431,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.324314147233963,0.050000000745058,0.2728535234928131,291.2710266113281,291.1499938964844,287.2435302734375,286.1123962402344,291.2993469238281,297.08428955078125,291.2726745605469,1.0,0.4181957542896271,1.0,1.0,0.5200216770172119,1.0,-0.5820240378379822,0.3424039781093597,0.2396200895309448,0.1715357005596161,0.0,0.0,0.0,259.1831359863281,267.0,11.580293655395508,-0.0,267.7982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.05473617836833,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.0403478816151618,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.0425725802779197,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.057639829814434,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.2734185457229614,291.2784423828125,291.1499938964844,287.30792236328125,286.16412353515625,291.3033142089844,297.13104248046875,291.2799377441406,1.0,0.4205318987369537,1.0,1.0,0.5148301720619202,1.0,-0.5832293629646301,0.3462731838226318,0.2369561940431594,0.1752664744853973,0.0,0.0,0.0,262.210693359375,270.0,10.061009407043455,-0.0,271.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.05473617836833,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.0403478816151618,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.0425725802779197,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.057639829814434,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.3235618770122528,0.050000000745058,0.2734185457229614,291.2784423828125,291.1499938964844,287.30792236328125,286.16412353515625,291.3033142089844,297.13104248046875,291.2799377441406,1.0,0.4205318987369537,1.0,1.0,0.5148301720619202,1.0,-0.5832293629646301,0.3462731838226318,0.2369561940431594,0.1752664744853973,0.0,0.0,0.0,262.210693359375,270.0,10.061009407043455,-0.0,271.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
