time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867460,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.0548492707312107,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.0404312461614608,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.042660541832447,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.0577589236199855,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.2739834487438202,291.28472900390625,291.1499938964844,287.3722229003906,286.2159729003906,291.30157470703125,297.1790771484375,291.2857971191406,1.0,0.422854870557785,1.0,1.0,0.5090783834457397,1.0,-0.584434449672699,0.3505679070949554,0.2338665574789047,0.1794244199991226,0.0,0.0,0.0,265.2378234863281,273.0,7.562067031860352,-0.0,275.0209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.0548492707312107,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.0404312461614608,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.042660541832447,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.0577589236199855,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.322823703289032,0.050000000745058,0.2739834487438202,291.28472900390625,291.1499938964844,287.3722229003906,286.2159729003906,291.30157470703125,297.1790771484375,291.2857971191406,1.0,0.422854870557785,1.0,1.0,0.5090783834457397,1.0,-0.584434449672699,0.3505679070949554,0.2338665574789047,0.1794244199991226,0.0,0.0,0.0,265.2378234863281,273.0,7.562067031860352,-0.0,275.0209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.0549623407423496,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.0405145958065986,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.0427484884858131,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.057877991348505,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.2745482623577118,291.28863525390625,291.1499938964844,287.4362487792969,286.267822265625,291.2977294921875,297.2270202636719,291.2892150878906,1.0,0.4251648485660553,1.0,1.0,0.5033266544342041,1.0,-0.5856393575668335,0.3549667596817016,0.2306725978851318,0.1836873888969421,0.0,0.0,0.0,268.2644348144531,276.0,4.502045631408691,-0.0,278.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.0549623407423496,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.0405145958065986,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.0427484884858131,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.057877991348505,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885131835937,0.3220991492271423,0.050000000745058,0.2745482623577118,291.28863525390625,291.1499938964844,287.4362487792969,286.267822265625,291.2977294921875,297.2270202636719,291.2892150878906,1.0,0.4251648485660553,1.0,1.0,0.5033266544342041,1.0,-0.5856393575668335,0.3549667596817016,0.2306725978851318,0.1836873888969421,0.0,0.0,0.0,268.2644348144531,276.0,4.502045631408691,-0.0,278.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.3217418789863586,0.050000000745058,0.0550188720226287,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.3217418789863586,0.050000000745058,0.0405562631785869,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.3217418789863586,0.050000000745058,0.0427924543619155,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.3217418789863586,0.050000000745058,0.0579375214874744,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28973388671875,0.3217418789863586,0.050000000745058,0.2748306393623352,291.2898254394531,291.1499938964844,287.4681091308594,286.293701171875,291.29522705078125,297.2507629394531,291.2901916503906,1.0,0.426315039396286,1.0,1.0,0.5004507303237915,1.0,-0.5862417221069336,0.357200413942337,0.2290412932634353,0.1858527809381485,0.0,0.0,0.0,269.777587890625,276.0,3.04552960395813,-0.0,280.46978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.3213878273963928,0.050000000745058,0.0550753958523273,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.3213878273963928,0.050000000745058,0.0405979305505752,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.3213878273963928,0.050000000745058,0.042836420238018,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.3213878273963928,0.050000000745058,0.0579970441758632,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.3213878273963928,0.050000000745058,0.2751130163669586,291.2904968261719,291.1499938964844,287.4997863769531,286.3194885253906,291.291259765625,297.2742919921875,291.2906188964844,1.0,0.4274620711803436,1.0,1.0,0.4974487423896789,1.0,-0.5868440270423889,0.3595356941223144,0.2273083627223968,0.1881189197301864,0.0,0.0,0.0,271.2906188964844,279.0,1.4331872463226318,-0.0,282.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.0551884323358535,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.0406812541186809,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.0429243370890617,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.05811607837677,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.2756776511669159,291.28985595703125,291.1499938964844,287.5626525878906,286.3707275390625,291.2811279296875,297.320556640625,291.2893981933594,1.0,0.4297467470169067,1.0,1.0,0.4914447665214538,1.0,-0.5880485773086548,0.3642884790897369,0.2237600833177566,0.1927306354045868,0.0,0.0,0.0,274.3163452148437,282.0,-2.231644630432129,-0.0,285.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.0551884323358535,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.0406812541186809,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.0429243370890617,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.05811607837677,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.3206892013549804,0.050000000745058,0.2756776511669159,291.28985595703125,291.1499938964844,287.5626525878906,286.3707275390625,291.2811279296875,297.320556640625,291.2893981933594,1.0,0.4297467470169067,1.0,1.0,0.4914447665214538,1.0,-0.5880485773086548,0.3642884790897369,0.2237600833177566,0.1927306354045868,0.0,0.0,0.0,274.3163452148437,282.0,-2.231644630432129,-0.0,285.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.3201666474342346,0.050000000745058,0.0552743151783943,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.3201666474342346,0.050000000745058,0.040744561702013,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.3201666474342346,0.050000000745058,0.0429911352694034,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.3201666474342346,0.050000000745058,0.0582065172493457,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.3201666474342346,0.050000000745058,0.2761066555976867,291.28759765625,291.1499938964844,287.6098327636719,286.4093017578125,291.27203369140625,297.3548889160156,291.2867431640625,1.0,0.4314745366573334,1.0,1.0,0.4868825078010559,1.0,-0.5889637470245361,0.3679621517658233,0.2210015654563903,0.1962936669588089,0.0,0.0,0.0,276.6152038574219,282.0,-4.949119567871094,-0.0,288.7308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.320002943277359,0.050000000745058,0.0553014539182186,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.320002943277359,0.050000000745058,0.0407645665109157,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.320002943277359,0.050000000745058,0.0430122427642345,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.320002943277359,0.050000000745058,0.0582350939512252,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.320002943277359,0.050000000745058,0.2762422263622284,291.2865905761719,291.1499938964844,287.6246337890625,286.4214172363281,291.2689208984375,297.3655700683594,291.2856140136719,1.0,0.4320190846920013,1.0,1.0,0.4854407608509063,1.0,-0.5892528891563416,0.3691340088844299,0.220118910074234,0.1974297612905502,0.0,0.0,0.0,277.34161376953125,285.0,-5.790066242218018,-0.0,289.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.319568008184433,0.050000000745058,0.0553741194307804,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.319568008184433,0.050000000745058,0.040818128734827,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.319568008184433,0.050000000745058,0.0430687591433525,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.319568008184433,0.050000000745058,0.0583116114139556,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.283447265625,0.319568008184433,0.050000000745058,0.2766051888465881,291.283203125,291.1499938964844,287.6639099121094,286.4535827636719,291.26104736328125,297.3938293457031,291.281982421875,1.0,0.4334737062454223,1.0,1.0,0.4816948771476745,1.0,-0.5900272130966187,0.372219979763031,0.2178072035312652,0.2004182785749435,0.0,0.0,0.0,279.2865905761719,285.0,-7.79107666015625,-0.0,291.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.3193286061286926,0.050000000745058,0.0554144643247127,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.3193286061286926,0.050000000745058,0.0408478677272796,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.3193286061286926,0.050000000745058,0.0431001372635364,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.3193286061286926,0.050000000745058,0.0583540983498096,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.3193286061286926,0.050000000745058,0.2768067121505737,291.281005859375,291.1499938964844,287.6854858398437,286.4713134765625,291.2564392089844,297.4092712402344,291.2796325683594,1.0,0.4342792630195617,1.0,1.0,0.4796149134635925,1.0,-0.5904571413993835,0.3739460706710815,0.2165110260248184,0.2020888477563858,0.0,0.0,0.0,280.3664855957031,288.0,-8.774496078491211,-0.0,293.29058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0555274598300457,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0409311614930629,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0431880243122577,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0584730878472328,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.2773711681365967,291.2735595703125,291.1499938964844,287.7450561523437,286.520263671875,291.2420654296875,297.4516296386719,291.27178955078125,1.0,0.4365275502204895,1.0,1.0,0.4737890660762787,1.0,-0.5916612148284912,0.3788350522518158,0.2128261476755142,0.2068163156509399,0.0,0.0,0.0,283.3909912109375,291.0,-11.510337829589844,-0.0,296.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0555274598300457,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0409311614930629,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0431880243122577,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.0584730878472328,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738952636719,0.3186657726764679,0.050000000745058,0.2773711681365967,291.2735595703125,291.1499938964844,287.7450561523437,286.520263671875,291.2420654296875,297.4516296386719,291.27178955078125,1.0,0.4365275502204895,1.0,1.0,0.4737890660762787,1.0,-0.5916612148284912,0.3788350522518158,0.2128261476755142,0.2068163156509399,0.0,0.0,0.0,283.3909912109375,291.0,-11.510337829589844,-0.0,296.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.3183385729789734,0.050000000745058,0.0555839538574218,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.3183385729789734,0.050000000745058,0.0409728065133094,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.3183385729789734,0.050000000745058,0.0432319641113281,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.3183385729789734,0.050000000745058,0.0585325807332992,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694702148437,0.3183385729789734,0.050000000745058,0.2776533663272857,291.2690734863281,291.1499938964844,287.7742919921875,286.5443420410156,291.2341003417969,297.47235107421875,291.26708984375,1.0,0.4376472532749176,1.0,1.0,0.4708761274814605,1.0,-0.5922631621360779,0.3813086152076721,0.2109545767307281,0.2092055827379226,0.0,0.0,0.0,284.903076171875,291.0,-12.896005630493164,-0.0,298.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645568847656,0.3180141150951385,0.050000000745058,0.055640447884798,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645568847656,0.3180141150951385,0.050000000745058,0.0410144478082656,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645568847656,0.3180141150951385,0.050000000745058,0.0432759039103984,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645568847656,0.3180141150951385,0.050000000745058,0.0585920698940753,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645568847656,0.3180141150951385,0.050000000745058,0.2779355645179748,291.26416015625,291.1499938964844,287.8031311035156,286.568115234375,291.2282409667969,297.4927673339844,291.26202392578125,1.0,0.4387640357017517,1.0,1.0,0.4682669639587402,1.0,-0.5928651690483093,0.3835923075675964,0.2092728614807129,0.2114033252000808,0.0,0.0,0.0,286.41510009765625,294.0,-13.823936462402344,-0.0,300.6840209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.0557534247636795,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.0410977266728878,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.0433637723326683,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.058711040765047,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.2784999012947082,291.2540283203125,291.1499938964844,287.8594665527344,286.6146545410156,291.21697998046875,297.5327453613281,291.2519226074219,1.0,0.4409889578819275,1.0,1.0,0.4630486369132995,1.0,-0.5940690636634827,0.3881760537624359,0.2058929800987243,0.2158075273036956,0.0,0.0,0.0,289.4388427734375,297.0,-14.446882247924805,-0.0,304.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.0557534247636795,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.0410977266728878,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.0433637723326683,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.058711040765047,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.3173732459545135,0.050000000745058,0.2784999012947082,291.2540283203125,291.1499938964844,287.8594665527344,286.6146545410156,291.21697998046875,297.5327453613281,291.2519226074219,1.0,0.4409889578819275,1.0,1.0,0.4630486369132995,1.0,-0.5940690636634827,0.3881760537624359,0.2058929800987243,0.2158075273036956,0.0,0.0,0.0,289.4388427734375,297.0,-14.446882247924805,-0.0,304.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.3169806599617004,0.050000000745058,0.0558235570788383,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.3169806599617004,0.050000000745058,0.0411494262516498,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.3169806599617004,0.050000000745058,0.0434183217585086,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.3169806599617004,0.050000000745058,0.058784894645214,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.3169806599617004,0.050000000745058,0.2788502275943756,291.2475891113281,291.1499938964844,287.8934936523437,286.6427917480469,291.2089233398437,297.5570068359375,291.2453918457031,1.0,0.4423645138740539,1.0,1.0,0.4598089158535003,1.0,-0.5948163866996765,0.3910505473613739,0.2037658244371414,0.2185653299093246,0.0,0.0,0.0,291.3158874511719,297.0,-14.989215850830078,-0.0,306.71160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.3167428374290466,0.050000000745058,0.05586639046669,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.3167428374290466,0.050000000745058,0.0411809980869293,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.3167428374290466,0.050000000745058,0.0434516370296478,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.3167428374290466,0.050000000745058,0.0588299967348575,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.3167428374290466,0.050000000745058,0.2790641784667969,291.24346923828125,291.1499938964844,287.91387939453125,286.65966796875,291.20361328125,297.5716247558594,291.2411804199219,1.0,0.4432024657726288,1.0,1.0,0.4578302800655365,1.0,-0.5952727794647217,0.3928165137767792,0.2024562805891037,0.2202580273151397,0.0,0.0,0.0,292.4621887207031,300.0,-15.416138648986816,-0.0,308.1263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.3163052797317505,0.050000000745058,0.0559458807110786,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.3163052797317505,0.050000000745058,0.0412395969033241,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.3163052797317505,0.050000000745058,0.0435134656727314,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.3163052797317505,0.050000000745058,0.0589137077331543,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.3163052797317505,0.050000000745058,0.2794612646102905,291.2356262207031,291.1499938964844,287.950927734375,286.6903686523437,291.19891357421875,297.5984191894531,291.2334289550781,1.0,0.4447534084320068,1.0,1.0,0.4547542631626129,1.0,-0.5961198806762695,0.3956834971904754,0.2004363685846328,0.2229867875576019,0.0,0.0,0.0,294.589599609375,300.0,-15.096317291259766,-0.0,310.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.3161225318908691,0.050000000745058,0.05597934871912,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.3161225318908691,0.050000000745058,0.0412642657756805,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.3161225318908691,0.050000000745058,0.0435394942760467,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.3161225318908691,0.050000000745058,0.058948952704668,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.3161225318908691,0.050000000745058,0.2796284556388855,291.2325439453125,291.1499938964844,287.9661865234375,286.7030334472656,291.1972045898437,297.60955810546875,291.23046875,1.0,0.4454047381877899,1.0,1.0,0.4534591436386108,1.0,-0.5964764952659607,0.3968876898288727,0.1995887905359268,0.2241313159465789,0.0,0.0,0.0,295.4852294921875,303.0,-14.592418670654297,-0.0,311.8658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.3155369758605957,0.050000000745058,0.0560876503586769,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.3155369758605957,0.050000000745058,0.0413440987467765,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.3155369758605957,0.050000000745058,0.0436237268149852,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.3155369758605957,0.050000000745058,0.0590629987418651,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.3155369758605957,0.050000000745058,0.2801694273948669,291.2233581542969,291.1499938964844,288.0141296386719,286.74285888671875,291.1903686523437,297.6451721191406,291.2214660644531,1.0,0.4475059509277344,1.0,1.0,0.4492680132389068,1.0,-0.597630500793457,0.4008069038391113,0.1968236118555069,0.2278515100479126,0.0,0.0,0.0,298.38348388671875,303.0,-13.411700248718262,-0.0,315.4628601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.3155120313167572,0.050000000745058,0.0560922995209693,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.3155120313167572,0.050000000745058,0.0413475260138511,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.3155120313167572,0.050000000745058,0.043627344071865,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.3155120313167572,0.050000000745058,0.0590678937733173,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.3155120313167572,0.050000000745058,0.2801926434040069,291.22296142578125,291.1499938964844,288.0161437988281,286.7445068359375,291.19000244140625,297.64666748046875,291.2210693359375,1.0,0.4475959539413452,1.0,1.0,0.4490880370140075,1.0,-0.5976800918579102,0.4009759426116943,0.1967041343450546,0.228011816740036,0.0,0.0,0.0,298.5079345703125,306.0,-13.381521224975586,-0.0,315.6175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.3174777626991272,0.050000000745058,0.0557345785200595,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.3174777626991272,0.050000000745058,0.0410838350653648,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.3174777626991272,0.050000000745058,0.0433491170406341,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.3174777626991272,0.050000000745058,0.0586911961436271,297.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4042789340019226,0.1438272297382354,0.422633022069931,291.2152709960937,291.1499938964844,288.0401916503906,286.7644958496094,291.2161865234375,297.66510009765625,291.211181640625,1.0,0.4513249099254608,1.0,1.0,0.4469024538993835,1.0,-0.7665964961051941,0.5110663771629333,0.2555301487445831,0.3002527952194214,0.0,0.0,0.0,290.4457397460937,306.0,-14.64792251586914,-0.0,404.5542602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.3210399150848388,0.050000000745058,0.0551289319992065,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.3210399150848388,0.050000000745058,0.0406373962759971,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.3210399150848388,0.050000000745058,0.0428780578076839,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.3210399150848388,0.050000000745058,0.0580534227192401,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5098382830619812,0.1451038420200348,0.6847953200340271,291.2262878417969,291.04998779296875,288.0635681152344,286.7839660644531,291.3813781738281,297.6517944335937,291.2425231933594,1.0,0.4607433676719665,1.0,1.0,0.4458784759044647,1.0,-1.078734040260315,0.7051424384117126,0.3735916018486023,0.4403294324874878,0.0,0.0,0.0,277.9415283203125,309.0,60.71590423583984,-0.0,581.4695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.3187055885791778,0.050000000745058,0.0555176176130771,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.3187055885791778,0.050000000745058,0.0409239083528518,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.3187055885791778,0.050000000745058,0.0431803688406944,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.3187055885791778,0.050000000745058,0.0584627240896225,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.5125070214271545,0.1463766545057296,0.7075943946838379,291.3064270019531,291.04998779296875,288.1053771972656,286.8187866210937,291.3868408203125,297.6059265136719,291.3104248046875,1.0,0.469793289899826,1.0,1.0,0.4439661800861358,1.0,-1.1079589128494265,0.725429117679596,0.3825297355651855,0.4556173682212829,0.0,0.0,0.0,288.7121276855469,309.0,68.20651245117188,-0.0,621.5331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.318558931350708,0.050000000745058,0.0555428452789783,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.318558931350708,0.050000000745058,0.0409425012767314,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.318558931350708,0.050000000745058,0.0431999899446964,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.318558931350708,0.050000000745058,0.0584892891347408,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.5124618411064148,0.1465286761522293,0.7082812190055847,291.30877685546875,290.95001220703125,288.1082763671875,286.8211669921875,291.38751220703125,297.6056213378906,291.31256103515625,1.0,0.4703134894371032,1.0,1.0,0.4438304901123047,1.0,-1.1088993549346924,0.7261849045753479,0.3827144205570221,0.4561916291713714,0.0,0.0,0.0,289.3974609375,312.0,66.4602279663086,-0.0,623.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.3173854947090149,0.1434421986341476,0.055748164653778,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.3173854947090149,0.050000000745058,0.0410938523709774,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.3173854947090149,0.050000000745058,0.0433596856892108,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.3173854947090149,0.050000000745058,0.0587055012583732,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32928466796875,0.5126828551292419,0.1482514441013336,0.7159830927848816,291.329345703125,290.95001220703125,288.134521484375,286.84307861328125,291.4034729003906,297.6320495605469,291.33331298828125,1.0,0.4747286140918731,1.0,1.0,0.442559003829956,1.0,-1.1190993785858154,0.7341290712356567,0.3849703073501587,0.4621665775775909,0.0,0.0,0.0,295.0104064941406,312.0,57.567604064941406,-0.0,641.3585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.4862030148506164,0.1445145457983017,0.122959554195404,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385009765625,0.3182383477687835,0.050000000745058,0.0409830212593078,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385009765625,0.3182383477687835,0.050000000745058,0.0432427413761615,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385009765625,0.3182383477687835,0.050000000745058,0.0585471726953983,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.5153420567512512,0.1496253013610839,0.7206313610076904,291.3417663574219,290.45001220703125,288.1499938964844,286.8559875488281,291.4357604980469,297.64404296875,291.3477478027344,1.0,0.4790414869785309,1.0,1.0,0.4417824745178222,1.0,-1.2047797441482544,0.7876733541488647,0.4171063601970672,0.4986481368541717,0.0,0.0,0.0,292.1986389160156,315.0,61.68236541748047,-0.0,698.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37286376953125,0.5086879134178162,0.1415959596633911,0.1384944170713424,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3728332519531,0.5065826773643494,0.1441819220781326,0.1009542122483253,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37030029296875,0.3190298974514007,0.050000000745058,0.0431358478963375,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37030029296875,0.3190298974514007,0.1398387253284454,0.058402445167303,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5197710990905762,0.1523507982492447,0.7319036722183228,291.3731384277344,290.45001220703125,288.1747131347656,286.8764038085937,291.3943176269531,297.62017822265625,291.3743591308594,1.0,0.4878861308097839,1.0,1.0,0.4319573640823364,1.0,-1.3395328521728516,0.8838726282119751,0.4556601941585541,0.5689301490783691,0.0,0.0,0.0,290.64208984375,315.0,41.84629821777344,-0.0,799.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36871337890625,0.5088790059089661,0.1407103538513183,0.1374751329421997,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36871337890625,0.5116280913352966,0.1441963911056518,0.1028011590242385,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699035644531,0.3446246385574341,0.1375461220741272,0.0485267378389835,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.4667620658874511,0.1414205133914947,0.1158377453684806,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3686218261719,0.5226852297782898,0.1535376012325287,0.7361538410186768,291.3683166503906,289.95001220703125,288.1830444335937,286.88311767578125,291.3739624023437,297.6112976074219,291.3668212890625,1.0,0.4925626814365387,1.0,1.0,0.42782062292099,1.0,-1.4218368530273438,0.9411024451255798,0.4807344377040863,0.6079010963439941,0.0,0.0,0.0,287.3588562011719,335.0,18.183570861816406,-0.0,858.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5031115412712097,0.138884887099266,0.1358623206615448,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5098192095756531,0.1450842320919037,0.1038084328174591,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5003876686096191,0.1365856528282165,0.1040952950716018,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365173339844,0.5053892135620117,0.1410888880491256,0.1448498368263244,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.524013876914978,0.1572056263685226,0.75520259141922,291.3352966308594,289.45001220703125,288.20245361328125,286.89794921875,291.26483154296875,297.5527648925781,291.3295593261719,1.0,0.5109456777572632,1.0,1.0,0.4138587713241577,1.0,-1.5462045669555664,1.040890336036682,0.5053142309188843,0.6843611001968384,0.0,0.0,0.0,300.3499450683594,338.0,-46.51150131225586,-0.0,1000.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.5031115412712097,0.138884887099266,0.1358623206615448,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3364562988281,0.5098192095756531,0.1450842320919037,0.1038084328174591,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5003876686096191,0.1365856528282165,0.1040952950716018,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365173339844,0.5053892135620117,0.1410888880491256,0.1448498368263244,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3362121582031,0.524013876914978,0.1572056263685226,0.75520259141922,291.3352966308594,289.45001220703125,288.20245361328125,286.89794921875,291.26483154296875,297.5527648925781,291.3295593261719,1.0,0.5109456777572632,1.0,1.0,0.4138587713241577,1.0,-1.5462045669555664,1.040890336036682,0.5053142309188843,0.6843611001968384,0.0,0.0,0.0,300.3499450683594,338.0,-46.51150131225586,-0.0,1000.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953186035156,0.5002390146255493,0.138428509235382,0.1356227397918701,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29510498046875,0.5083544254302979,0.1458508968353271,0.1044730097055435,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.4972526431083679,0.1357254534959793,0.1037330478429794,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.5032023787498474,0.1412219256162643,0.1451707035303115,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.5235538482666016,0.1588201820850372,0.7642239928245544,291.2935485839844,289.45001220703125,288.20733642578125,286.9010314941406,291.19305419921875,297.5380249023437,291.2862854003906,1.0,0.5168373584747314,1.0,1.0,0.4068778455257416,1.0,-1.557839274406433,1.0604863166809082,0.4973528683185577,0.7015476822853088,0.0,0.0,0.0,308.6892395019531,338.0,-83.46768951416016,-0.0,1033.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22479248046875,0.4982564747333526,0.1382247060537338,0.1355681866407394,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242126464844,0.5076448917388916,0.1467416584491729,0.1051991879940033,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250061035156,0.4948981404304504,0.1352515965700149,0.1034565940499305,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5018798112869263,0.1416021287441253,0.1456688940525055,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.5235439538955688,0.1603150069713592,0.7723965644836426,291.220458984375,288.95001220703125,288.2091369628906,286.9013671875,290.9610595703125,297.527099609375,291.2008056640625,1.0,0.5217474102973938,1.0,1.0,0.3828282356262207,1.0,-1.5690972805023191,1.1090776920318604,0.4600195586681366,0.7476997971534729,0.0,0.0,0.0,315.2264404296875,341.0,-183.0118103027344,-0.0,1061.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
