time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869620,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932800292969,0.4955519437789917,0.1378730237483978,0.1356241255998611,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919982910156,0.5071688890457153,0.1483768224716186,0.1065939217805862,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.4919229447841644,0.1347907781600952,0.1033229976892471,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927307128906,0.5005112886428833,0.1424667835235595,0.1468579769134521,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.523799479007721,0.1626019924879074,0.78558349609375,290.8856201171875,288.45001220703125,288.2040710449219,286.8941955566406,290.43951416015625,297.5029296875,290.8555603027344,1.0,0.5293432474136353,1.0,1.0,0.3347290158271789,1.0,-1.5886590480804443,1.2101176977157593,0.378541350364685,0.8444673418998718,0.0,0.0,0.0,325.15350341796875,344.0,-414.0613403320313,-0.0,1107.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932800292969,0.4955519437789917,0.1378730237483978,0.1356241255998611,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919982910156,0.5071688890457153,0.1483768224716186,0.1065939217805862,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.4919229447841644,0.1347907781600952,0.1033229976892471,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927307128906,0.5005112886428833,0.1424667835235595,0.1468579769134521,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8904113769531,0.523799479007721,0.1626019924879074,0.78558349609375,290.8856201171875,288.45001220703125,288.2040710449219,286.8941955566406,290.43951416015625,297.5029296875,290.8555603027344,1.0,0.5293432474136353,1.0,1.0,0.3347290158271789,1.0,-1.5886590480804443,1.2101176977157593,0.378541350364685,0.8444673418998718,0.0,0.0,0.0,325.15350341796875,344.0,-414.0613403320313,-0.0,1107.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781188964844,0.4930855333805084,0.1370612382888794,0.135295495390892,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47637939453125,0.5067621469497681,0.149443045258522,0.1076078414916992,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.4897378385066986,0.1343118250370025,0.103233516216278,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4772644042969,0.4995104670524597,0.1430025994777679,0.1477509140968322,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4745483398437,0.5234575271606445,0.1637721955776214,0.7934739589691162,290.4692077636719,287.95001220703125,288.18817138671875,286.8773498535156,289.9303894042969,297.47076416015625,290.4356384277344,1.0,0.5348027348518372,1.0,1.0,0.2866297960281372,1.0,-1.6004462242126465,1.3032382726669312,0.2972079515457153,0.9349047541618348,0.0,0.0,0.0,332.6633605957031,347.0,-545.1856689453125,-0.0,1139.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4781188964844,0.4930855333805084,0.1370612382888794,0.135295495390892,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47637939453125,0.5067621469497681,0.149443045258522,0.1076078414916992,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.4897378385066986,0.1343118250370025,0.103233516216278,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4772644042969,0.4995104670524597,0.1430025994777679,0.1477509140968322,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4745483398437,0.5234575271606445,0.1637721955776214,0.7934739589691162,290.4692077636719,287.95001220703125,288.18817138671875,286.8773498535156,289.9303894042969,297.47076416015625,290.4356384277344,1.0,0.5348027348518372,1.0,1.0,0.2866297960281372,1.0,-1.6004462242126465,1.3032382726669312,0.2972079515457153,0.9349047541618348,0.0,0.0,0.0,332.6633605957031,347.0,-545.1856689453125,-0.0,1139.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.4916975796222687,0.1363980621099472,0.1349017471075058,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23846435546875,0.5063945055007935,0.1497091203927993,0.1079376339912414,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412109375,0.4886175990104675,0.133909672498703,0.1030922010540962,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.23956298828125,0.49893319606781,0.1430766582489013,0.1480166316032409,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.236328125,0.5229405164718628,0.1639444380998611,0.7954896688461304,290.2300109863281,287.95001220703125,288.17626953125,286.8653564453125,289.5916748046875,297.4517822265625,290.1891174316406,1.0,0.5369676947593689,1.0,1.0,0.2501719892024994,1.0,-1.6031112670898438,1.36266028881073,0.2404509484767913,0.9935868978500366,0.0,0.0,0.0,335.91900634765625,347.0,-623.6387329101562,-0.0,1151.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.4901656806468963,0.1355253309011459,0.1343359351158142,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9691772460937,0.5058479309082031,0.1497284322977066,0.108113944530487,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9722595214844,0.4873858988285064,0.133322075009346,0.1028405576944351,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703674316406,0.4982376098632812,0.142957404255867,0.1481143981218338,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669189453125,0.5221589207649231,0.1638013124465942,0.7961163520812988,289.960205078125,288.04998779296875,288.1624450683594,286.8516540527344,289.2835693359375,297.4314270019531,289.9178466796875,1.0,0.5387370586395264,1.0,1.0,0.2148323357105255,1.0,-1.6033052206039429,1.4130547046661377,0.1902505606412887,1.0437746047973633,0.0,0.0,0.0,338.8592224121094,350.0,-690.6417236328125,-0.0,1159.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4428405761719,0.486299604177475,0.1331144422292709,0.1325683146715164,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44012451171875,0.5039693713188171,0.1489991992712021,0.1079623475670814,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432067871094,0.4841135442256927,0.1314363181591034,0.1018532887101173,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.4962267279624939,0.1421106606721878,0.1477297842502594,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4380798339844,0.5196183919906616,0.1626280546188354,0.7932268381118774,289.4318542480469,288.1499938964844,288.1277770996094,286.81793212890625,288.7186279296875,297.3851318359375,289.3914794921875,1.0,0.5414378643035889,1.0,1.0,0.1430348604917526,1.0,-1.5958127975463867,1.4992706775665283,0.0965421348810195,1.1311931610107422,0.0,0.0,0.0,344.41705322265625,353.0,-723.89599609375,-0.0,1167.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4428405761719,0.486299604177475,0.1331144422292709,0.1325683146715164,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44012451171875,0.5039693713188171,0.1489991992712021,0.1079623475670814,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432067871094,0.4841135442256927,0.1314363181591034,0.1018532887101173,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4412536621094,0.4962267279624939,0.1421106606721878,0.1477297842502594,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4380798339844,0.5196183919906616,0.1626280546188354,0.7932268381118774,289.4318542480469,288.1499938964844,288.1277770996094,286.81793212890625,288.7186279296875,297.3851318359375,289.3914794921875,1.0,0.5414378643035889,1.0,1.0,0.1430348604917526,1.0,-1.5958127975463867,1.4992706775665283,0.0965421348810195,1.1311931610107422,0.0,0.0,0.0,344.41705322265625,353.0,-723.89599609375,-0.0,1167.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1381530761719,0.4840266704559326,0.1316298693418502,0.1314322054386139,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343078613281,0.5026535987854004,0.1482545137405395,0.1076323613524437,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385803222656,0.4820655882358551,0.1301765590906143,0.1011280566453933,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1358642578125,0.4949333369731903,0.1413749903440475,0.147254467010498,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1316223144531,0.5179441571235657,0.1616373658180236,0.7899494171142578,289.1232604980469,288.1499938964844,288.1073913574219,286.79833984375,288.29620361328125,297.36016845703125,289.0695495605469,1.0,0.5423988103866577,1.0,1.0,0.1071361228823661,1.0,-1.5885099172592163,1.5600470304489136,0.028462940827012,1.1932122707366943,0.0,0.0,0.0,347.0070495605469,353.0,-822.6751708984375,-0.0,1166.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297119140625,0.4813858866691589,0.129888042807579,0.1300831437110901,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.5010442137718201,0.1472466140985489,0.1071264818310737,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8300170898437,0.4796595871448517,0.1286898851394653,0.1002468317747116,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277893066406,0.4933346211910248,0.1403413563966751,0.1465256959199905,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246154785156,0.5159239768981934,0.1603164225816726,0.7852798700332642,288.8184814453125,288.25,288.08514404296875,286.7770690917969,288.1483764648437,297.3334350585937,288.7818908691406,1.0,0.5431053042411804,1.0,1.0,0.088731937110424,1.0,-1.5784870386123655,1.568820238113403,0.0096668004989624,1.2039928436279297,0.0,0.0,0.0,349.5696105957031,356.0,-776.935791015625,-0.0,1163.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4795227050781,0.475414365530014,0.1263983249664306,0.1271106898784637,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.4975128769874573,0.1450916081666946,0.1058528944849968,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796142578125,0.4741928875446319,0.1256734132766723,0.098278671503067,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4783630371094,0.4896676540374756,0.1380578428506851,0.1446049958467483,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767150878906,0.5113336443901062,0.1572797894477844,0.7731008529663086,288.47344970703125,288.3500061035156,288.0354919433594,286.7299194335937,288.04132080078125,297.2807312011719,288.45318603515625,1.0,0.5439037680625916,1.0,1.0,0.0519235730171203,1.0,-1.5534452199935913,1.5528608560562134,0.0005842942046001,1.1931068897247314,0.0,0.0,0.0,354.2961730957031,359.0,-521.6029052734375,-0.0,1150.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4795227050781,0.475414365530014,0.1263983249664306,0.1271106898784637,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47772216796875,0.4975128769874573,0.1450916081666946,0.1058528944849968,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4796142578125,0.4741928875446319,0.1256734132766723,0.098278671503067,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4783630371094,0.4896676540374756,0.1380578428506851,0.1446049958467483,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4767150878906,0.5113336443901062,0.1572797894477844,0.7731008529663086,288.47344970703125,288.3500061035156,288.0354919433594,286.7299194335937,288.04132080078125,297.2807312011719,288.45318603515625,1.0,0.5439037680625916,1.0,1.0,0.0519235730171203,1.0,-1.5534452199935913,1.5528608560562134,0.0005842942046001,1.1931068897247314,0.0,0.0,0.0,354.2961730957031,359.0,-521.6029052734375,-0.0,1150.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701416015625,0.4694888591766357,0.1234251707792282,0.1244761273264885,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.4944289028644562,0.1432571411132812,0.1046943515539169,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.4687468111515045,0.1230752915143966,0.0965064689517021,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.269287109375,0.4863187372684479,0.1360614150762558,0.1428010910749435,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.5068492293357849,0.1541726291179657,0.760003924369812,288.2660827636719,288.45001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2344665527344,288.25250244140625,1.0,0.5442561507225037,1.0,1.0,0.0151152033358812,1.0,-1.5282776355743408,1.528264045715332,1.3552988093579188e-05,1.173584222793579,0.0,0.0,0.0,358.2208251953125,362.0,-334.5883483886719,-0.0,1135.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701416015625,0.4694888591766357,0.1234251707792282,0.1244761273264885,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26885986328125,0.4944289028644562,0.1432571411132812,0.1046943515539169,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.4687468111515045,0.1230752915143966,0.0965064689517021,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.269287109375,0.4863187372684479,0.1360614150762558,0.1428010910749435,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26824951171875,0.5068492293357849,0.1541726291179657,0.760003924369812,288.2660827636719,288.45001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2344665527344,288.25250244140625,1.0,0.5442561507225037,1.0,1.0,0.0151152033358812,1.0,-1.5282776355743408,1.528264045715332,1.3552988093579188e-05,1.173584222793579,0.0,0.0,0.0,358.2208251953125,362.0,-334.5883483886719,-0.0,1135.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.4637630879878998,0.1209423691034317,0.1222846806049346,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241760253906,0.4919618368148803,0.141844168305397,0.1037930324673652,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.4636332988739013,0.1209790036082267,0.095063716173172,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1244812011719,0.4835278391838074,0.1344859302043914,0.1413585543632507,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1237487792969,0.5027370452880859,0.1512675136327743,0.7473452687263489,288.12213134765625,288.54998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.20123291015625,288.11199951171875,1.0,0.5444621443748474,1.0,1.0,0.0198936983942985,1.0,-1.5054380893707275,1.5054186582565308,1.94489930436248e-05,1.1553000211715698,0.0,0.0,0.0,361.5360107421875,365.0,-226.3109588623047,-0.0,1120.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.4637630879878998,0.1209423691034317,0.1222846806049346,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1241760253906,0.4919618368148803,0.141844168305397,0.1037930324673652,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.12518310546875,0.4636332988739013,0.1209790036082267,0.095063716173172,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1244812011719,0.4835278391838074,0.1344859302043914,0.1413585543632507,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1237487792969,0.5027370452880859,0.1512675136327743,0.7473452687263489,288.12213134765625,288.54998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.20123291015625,288.11199951171875,1.0,0.5444621443748474,1.0,1.0,0.0198936983942985,1.0,-1.5054380893707275,1.5054186582565308,1.94489930436248e-05,1.1553000211715698,0.0,0.0,0.0,361.5360107421875,365.0,-226.3109588623047,-0.0,1120.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.4585013389587402,0.1188930198550224,0.1204676255583763,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0132141113281,0.4900212585926056,0.1407959163188934,0.1031327471137046,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.4591583907604217,0.119325079023838,0.0939296409487724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01348876953125,0.4812446236610412,0.1332832276821136,0.140267014503479,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.4991602003574371,0.1487287580966949,0.7361502647399902,288.0115966796875,288.6499938964844,287.8538818359375,286.5592346191406,287.8565979003906,297.1778869628906,288.0033264160156,1.0,0.544718325138092,1.0,1.0,0.0246721915900707,1.0,-1.4860106706619265,1.4859784841537476,3.2144806027645245e-05,1.1396992206573486,0.0,0.0,0.0,364.4534606933594,368.0,-166.70721435546875,-0.0,1108.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.4585013389587402,0.1188930198550224,0.1204676255583763,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0132141113281,0.4900212585926056,0.1407959163188934,0.1031327471137046,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.4591583907604217,0.119325079023838,0.0939296409487724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01348876953125,0.4812446236610412,0.1332832276821136,0.140267014503479,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.012939453125,0.4991602003574371,0.1487287580966949,0.7361502647399902,288.0115966796875,288.6499938964844,287.8538818359375,286.5592346191406,287.8565979003906,297.1778869628906,288.0033264160156,1.0,0.544718325138092,1.0,1.0,0.0246721915900707,1.0,-1.4860106706619265,1.4859784841537476,3.2144806027645245e-05,1.1396992206573486,0.0,0.0,0.0,364.4534606933594,368.0,-166.70721435546875,-0.0,1108.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9661560058594,0.45623579621315,0.1180178299546241,0.1196964979171752,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.4892064929008484,0.1403827220201492,0.1028783619403839,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9661560058594,0.4572708904743194,0.1186457499861717,0.0934652090072631,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.4802577793598175,0.1327958554029464,0.139832466840744,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651184082031,0.4975578486919403,0.1475940495729446,0.7311508059501648,287.9638671875,288.6499938964844,287.8200988769531,286.52764892578125,287.82293701171875,297.1687927246094,287.9561767578125,1.0,0.5448979139328003,1.0,1.0,0.0270614381879568,1.0,-1.4775665998458862,1.4775254726409912,4.114128023502417e-05,1.1329011917114258,0.0,0.0,0.0,365.8262634277344,368.0,-148.2670135498047,-0.0,1103.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92156982421875,0.4541696012020111,0.1172240078449249,0.1190019473433494,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207763671875,0.4884725511074066,0.1400289386510849,0.1026654094457626,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9215393066406,0.4555900990962982,0.1180539205670356,0.0930641591548919,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9210205078125,0.4793524742126465,0.1323695927858352,0.1394588351249694,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205627441406,0.4960587322711944,0.1465367525815963,0.7265123128890991,287.9194030761719,288.75,287.78564453125,286.4954528808594,287.7889404296875,297.1612548828125,287.9121398925781,1.0,0.545119047164917,1.0,1.0,0.0375096872448921,1.0,-1.469868302345276,1.4697545766830444,0.0001137735016527,1.1266310214996338,0.0,0.0,0.0,367.1699523925781,371.0,-134.69097900390625,-0.0,1099.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.4505389332771301,0.1158474907279014,0.1178123578429222,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.4871958196163177,0.1394667625427246,0.1023424118757247,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.4527337253093719,0.1170824393630027,0.0924223735928535,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393249511719,0.4777367711067199,0.1316667050123214,0.1388629823923111,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.4933106899261474,0.144622802734375,0.7181729674339294,287.837890625,288.8500061035156,287.715087890625,286.4296264648437,287.7225646972656,297.1501770019531,287.83135986328125,1.0,0.5456915497779846,1.0,1.0,0.0584061816334724,1.0,-1.4563878774642944,1.4556130170822144,0.0007748217321932,1.115096926689148,0.0,0.0,0.0,369.8267517089844,374.0,-116.24340057373048,-0.0,1092.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.4505389332771301,0.1158474907279014,0.1178123578429222,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.839111328125,0.4871958196163177,0.1394667625427246,0.1023424118757247,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.4527337253093719,0.1170824393630027,0.0924223735928535,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8393249511719,0.4777367711067199,0.1316667050123214,0.1388629823923111,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.4933106899261474,0.144622802734375,0.7181729674339294,287.837890625,288.8500061035156,287.715087890625,286.4296264648437,287.7225646972656,297.1501770019531,287.83135986328125,1.0,0.5456915497779846,1.0,1.0,0.0584061816334724,1.0,-1.4563878774642944,1.4556130170822144,0.0007748217321932,1.115096926689148,0.0,0.0,0.0,369.8267517089844,374.0,-116.24340057373048,-0.0,1092.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.4474434554576874,0.1147008016705513,0.1168404892086982,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7678527832031,0.4861120879650116,0.1390578895807266,0.1021269112825393,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.4503591954708099,0.1163108572363853,0.0919358804821968,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680358886719,0.476318895816803,0.1311210095882415,0.1384249031543731,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.76776123046875,0.4908461570739746,0.1429592669010162,0.7109705805778503,287.766845703125,288.95001220703125,287.64324951171875,286.36260986328125,287.6702880859375,297.1430969238281,287.7614440917969,1.0,0.5464311242103577,1.0,1.0,0.0793026760220527,1.0,-1.4450942277908323,1.4412072896957395,0.0038869110867381,1.1028567552566528,0.0,0.0,0.0,372.4859619140625,377.0,-99.26811981201172,-0.0,1088.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684936523437,0.4474434554576874,0.1147008016705513,0.1168404892086982,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7678527832031,0.4861120879650116,0.1390578895807266,0.1021269112825393,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684631347656,0.4503591954708099,0.1163108572363853,0.0919358804821968,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680358886719,0.476318895816803,0.1311210095882415,0.1384249031543731,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.76776123046875,0.4908461570739746,0.1429592669010162,0.7109705805778503,287.766845703125,288.95001220703125,287.64324951171875,286.36260986328125,287.6702880859375,297.1430969238281,287.7614440917969,1.0,0.5464311242103577,1.0,1.0,0.0793026760220527,1.0,-1.4450942277908323,1.4412072896957395,0.0038869110867381,1.1028567552566528,0.0,0.0,0.0,372.4859619140625,377.0,-99.26811981201172,-0.0,1088.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.4448088705539703,0.1137807890772819,0.1160620376467704,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.4851978719234466,0.138806939125061,0.1020083427429199,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4483332335948944,0.1157068535685539,0.0915636047720909,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.4750784635543823,0.1307336688041687,0.1381269246339798,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.4886404871940613,0.1415494680404663,0.7048634886741638,287.7403564453125,289.04998779296875,287.57098388671875,286.2952880859375,287.76666259765625,297.1390075683594,287.7438049316406,1.0,0.5473257303237915,1.0,1.0,0.116406574845314,1.0,-1.4358192682266235,1.4050710201263428,0.0307481661438941,1.0685691833496094,0.0,0.0,0.0,375.1665344238281,380.0,-21.37684631347656,-0.0,1085.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.4448088705539703,0.1137807890772819,0.1160620376467704,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.4851978719234466,0.138806939125061,0.1020083427429199,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.4483332335948944,0.1157068535685539,0.0915636047720909,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.4750784635543823,0.1307336688041687,0.1381269246339798,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.4886404871940613,0.1415494680404663,0.7048634886741638,287.7403564453125,289.04998779296875,287.57098388671875,286.2952880859375,287.76666259765625,297.1390075683594,287.7438049316406,1.0,0.5473257303237915,1.0,1.0,0.116406574845314,1.0,-1.4358192682266235,1.4050710201263428,0.0307481661438941,1.0685691833496094,0.0,0.0,0.0,375.1665344238281,380.0,-21.37684631347656,-0.0,1085.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639831542969,0.4429948031902313,0.1133457943797111,0.115632839500904,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.4846682548522949,0.1389423757791519,0.102088488638401,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641967773437,0.4469456672668457,0.1154801845550537,0.0913977175951004,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.4742726683616638,0.1307201385498047,0.1381049901247024,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.4868925213813782,0.1406183093786239,0.7005159258842468,287.8691101074219,289.1499938964844,287.4992980957031,286.2284851074219,288.10235595703125,297.1391906738281,287.886962890625,1.0,0.5484134554862976,1.0,1.0,0.1535104662179947,1.0,-1.429993987083435,1.3387703895568848,0.0912236720323562,1.0035195350646973,0.0,0.0,0.0,377.7533264160156,383.0,165.97433471679688,-0.0,1085.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639831542969,0.4429948031902313,0.1133457943797111,0.115632839500904,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.4846682548522949,0.1389423757791519,0.102088488638401,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641967773437,0.4469456672668457,0.1154801845550537,0.0913977175951004,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.4742726683616638,0.1307201385498047,0.1381049901247024,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662414550781,0.4868925213813782,0.1406183093786239,0.7005159258842468,287.8691101074219,289.1499938964844,287.4992980957031,286.2284851074219,288.10235595703125,297.1391906738281,287.886962890625,1.0,0.5484134554862976,1.0,1.0,0.1535104662179947,1.0,-1.429993987083435,1.3387703895568848,0.0912236720323562,1.0035195350646973,0.0,0.0,0.0,377.7533264160156,383.0,165.97433471679688,-0.0,1085.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96875,0.4426192939281463,0.1134069710969924,0.1156463176012039,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.970947265625,0.4846848249435425,0.139248639345169,0.10226871073246,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9689636230469,0.4466942548751831,0.1155970022082328,0.0914579108357429,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9703063964844,0.474198043346405,0.1309426128864288,0.1382863968610763,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710388183594,0.4863284230232239,0.1404280066490173,0.6994532346725464,287.9739685058594,289.1499938964844,287.4639587402344,286.195556640625,288.2187805175781,297.1415710449219,287.9908142089844,1.0,0.5490714311599731,1.0,1.0,0.1720624268054962,1.0,-1.4293317794799805,1.317132830619812,0.112198919057846,0.9820048809051514,0.0,0.0,0.0,378.94970703125,383.0,219.12098693847656,-0.0,1088.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0580749511719,0.4425845146179199,0.1136139258742332,0.1158110946416854,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599060058594,0.4848929941654205,0.1396900564432144,0.1025484129786491,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0582580566406,0.4467399716377258,0.1158415824174881,0.0916183218359947,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05938720703125,0.4743496179580688,0.1312953531742096,0.1386044174432754,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599670410156,0.4859797656536102,0.1403969675302505,0.699174702167511,288.0624389648437,289.25,287.4291381835937,286.1630554199219,288.31353759765625,297.1448974609375,288.0771789550781,1.0,0.549819827079773,1.0,1.0,0.192498505115509,1.0,-1.4302476644515991,1.2990206480026243,0.1312269568443298,0.963695466518402,0.0,0.0,0.0,380.1034240722656,386.0,230.52316284179688,-0.0,1091.8336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2500305175781,0.443192571401596,0.1143485531210899,0.1164561808109283,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523498535156,0.4857074618339538,0.1408885270357132,0.1033314391970634,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.4474482536315918,0.1166233494877815,0.0921592861413955,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516784667969,0.4751226007938385,0.1323056370019912,0.1395488530397415,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523498535156,0.4857606291770935,0.1407155394554138,0.7004377841949463,288.2554931640625,289.3500061035156,287.3614196777344,286.09991455078125,288.5615234375,297.1535339355469,288.2743225097656,1.0,0.5515719056129456,1.0,1.0,0.2333706766366958,1.0,-1.4356619119644165,1.25831937789917,0.1773425638675689,0.9219077825546264,0.0,0.0,0.0,382.4114685058594,389.0,273.7010498046875,-0.0,1102.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2500305175781,0.443192571401596,0.1143485531210899,0.1164561808109283,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523498535156,0.4857074618339538,0.1408885270357132,0.1033314391970634,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.4474482536315918,0.1166233494877815,0.0921592861413955,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516784667969,0.4751226007938385,0.1323056370019912,0.1395488530397415,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523498535156,0.4857606291770935,0.1407155394554138,0.7004377841949463,288.2554931640625,289.3500061035156,287.3614196777344,286.09991455078125,288.5615234375,297.1535339355469,288.2743225097656,1.0,0.5515719056129456,1.0,1.0,0.2333706766366958,1.0,-1.4356619119644165,1.25831937789917,0.1773425638675689,0.9219077825546264,0.0,0.0,0.0,382.4114685058594,389.0,273.7010498046875,-0.0,1102.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.4446337223052978,0.115530215203762,0.1174911260604858,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989013671875,0.4870129227638244,0.1425344049930572,0.104401059448719,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.4489383995532989,0.117821529507637,0.09298125654459,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.4764589071273803,0.1337459981441497,0.1408873498439788,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.4861418902873993,0.1415593028068542,0.7040016055107117,288.5028076171875,289.45001220703125,287.2970886230469,286.0398254394531,288.8840637207031,297.16510009765625,288.5265808105469,1.0,0.5536550283432007,1.0,1.0,0.2742428481578827,1.0,-1.4456079006195068,1.2114102840423584,0.2341976165771484,0.8730241656303406,0.0,0.0,0.0,384.72943115234375,392.0,341.6693115234375,-0.0,1118.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.4446337223052978,0.115530215203762,0.1174911260604858,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989013671875,0.4870129227638244,0.1425344049930572,0.104401059448719,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.4489383995532989,0.117821529507637,0.09298125654459,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.498046875,0.4764589071273803,0.1337459981441497,0.1408873498439788,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.4861418902873993,0.1415593028068542,0.7040016055107117,288.5028076171875,289.45001220703125,287.2970886230469,286.0398254394531,288.8840637207031,297.16510009765625,288.5265808105469,1.0,0.5536550283432007,1.0,1.0,0.2742428481578827,1.0,-1.4456079006195068,1.2114102840423584,0.2341976165771484,0.8730241656303406,0.0,0.0,0.0,384.72943115234375,392.0,341.6693115234375,-0.0,1118.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767028808594,0.4470065832138061,0.1171941980719566,0.1189536079764366,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7797546386719,0.4888491332530975,0.1446678638458252,0.1057873219251632,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7770080566406,0.4513124525547027,0.1194748133420944,0.0941151231527328,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.478371649980545,0.1356534212827682,0.142659306526184,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77960205078125,0.4871697425842285,0.1429678350687027,0.7100542783737183,288.78369140625,289.54998779296875,287.2371520996094,285.9837341308594,289.1834411621094,297.1796569824219,288.80767822265625,1.0,0.5560842752456665,1.0,1.0,0.306231290102005,1.0,-1.460492491722107,1.1732134819030762,0.2872790992259979,0.831829309463501,0.0,0.0,0.0,387.0183715820313,395.0,378.3430480957031,-0.0,1139.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767028808594,0.4470065832138061,0.1171941980719566,0.1189536079764366,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7797546386719,0.4888491332530975,0.1446678638458252,0.1057873219251632,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7770080566406,0.4513124525547027,0.1194748133420944,0.0941151231527328,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77886962890625,0.478371649980545,0.1356534212827682,0.142659306526184,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77960205078125,0.4871697425842285,0.1429678350687027,0.7100542783737183,288.78369140625,289.54998779296875,287.2371520996094,285.9837341308594,289.1834411621094,297.1796569824219,288.80767822265625,1.0,0.5560842752456665,1.0,1.0,0.306231290102005,1.0,-1.460492491722107,1.1732134819030762,0.2872790992259979,0.831829309463501,0.0,0.0,0.0,387.0183715820313,395.0,378.3430480957031,-0.0,1139.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
