time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871780,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0742492675781,0.4502237141132355,0.1192807778716087,0.1208039969205856,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775451660156,0.4911554455757141,0.1472468823194503,0.1074724048376083,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745544433594,0.4545080959796905,0.1215400919318199,0.095541201531887,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0765991210937,0.4807522594928741,0.1379871219396591,0.1448397934436798,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07733154296875,0.4887896478176117,0.1449087113142013,0.718506395816803,289.0818176269531,289.6499938964844,287.1824951171875,285.9324645996094,289.51373291015625,297.1964416503906,289.1079406738281,1.0,0.5588606595993042,1.0,1.0,0.3382197618484497,1.0,-1.4800773859024048,1.134041428565979,0.3460359573364258,0.7887159585952759,0.0,0.0,0.0,389.3098449707031,398.0,412.7012023925781,-0.0,1165.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0742492675781,0.4502237141132355,0.1192807778716087,0.1208039969205856,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0775451660156,0.4911554455757141,0.1472468823194503,0.1074724048376083,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745544433594,0.4545080959796905,0.1215400919318199,0.095541201531887,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0765991210937,0.4807522594928741,0.1379871219396591,0.1448397934436798,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07733154296875,0.4887896478176117,0.1449087113142013,0.718506395816803,289.0818176269531,289.6499938964844,287.1824951171875,285.9324645996094,289.51373291015625,297.1964416503906,289.1079406738281,1.0,0.5588606595993042,1.0,1.0,0.3382197618484497,1.0,-1.4800773859024048,1.134041428565979,0.3460359573364258,0.7887159585952759,0.0,0.0,0.0,389.3098449707031,398.0,412.7012023925781,-0.0,1165.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23406982421875,0.4521448016166687,0.1204864382743835,0.1218710020184516,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.4924778044223785,0.1487064361572265,0.108424887061119,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344055175781,0.4564093947410583,0.1227296888828277,0.0963613241910934,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23651123046875,0.4820975065231323,0.1393162608146667,0.1460800170898437,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2372436523437,0.4898160398006439,0.1460852921009063,0.7236384153366089,289.2419128417969,289.6499938964844,287.157470703125,285.90887451171875,289.6893005371094,297.2056579589844,289.2690124511719,1.0,0.5603790879249573,1.0,1.0,0.3542139828205108,1.0,-1.4916248321533203,1.114279866218567,0.3773450255393982,0.7666265368461609,0.0,0.0,0.0,390.4532470703125,398.0,431.3421630859375,-0.0,1179.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39031982421875,0.4542853236198425,0.1217992752790451,0.1230357438325882,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3932800292969,0.4939171373844147,0.1502781957387924,0.1094523966312408,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.390625,0.4585209488868713,0.1240224540233612,0.0972544029355049,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924255371094,0.4835440516471863,0.1407523453235626,0.1474223881959915,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3930358886719,0.4909858107566833,0.1473937034606933,0.7293763160705566,289.39697265625,289.75,287.13409423828125,285.8868408203125,289.7818603515625,297.2154235839844,289.4186096191406,1.0,0.561987042427063,1.0,1.0,0.361602246761322,1.0,-1.5043559074401855,1.1088768243789673,0.3954790830612182,0.7586120367050171,0.0,0.0,0.0,391.5892028808594,401.0,411.79296875,-0.0,1196.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62451171875,0.4589343070983886,0.1245467588305473,0.1255428791046142,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6267395019531,0.4970042407512665,0.1535903364419937,0.1116618141531944,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62469482421875,0.4631240367889404,0.1267522722482681,0.0991857796907424,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260681152344,0.4865832328796386,0.1437859982252121,0.1503179967403412,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62652587890625,0.4935900866985321,0.1502269208431244,0.7421336770057678,289.62957763671875,289.8500061035156,287.0928955078125,285.8477783203125,289.94537353515625,297.2349853515625,289.6470031738281,1.0,0.5654367208480835,1.0,1.0,0.3763788044452667,1.0,-1.5322637557983398,1.1009396314620972,0.4313241243362427,0.7449609637260437,0.0,0.0,0.0,393.9440612792969,404.0,339.0777587890625,-0.0,1231.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62451171875,0.4589343070983886,0.1245467588305473,0.1255428791046142,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6267395019531,0.4970042407512665,0.1535903364419937,0.1116618141531944,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62469482421875,0.4631240367889404,0.1267522722482681,0.0991857796907424,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260681152344,0.4865832328796386,0.1437859982252121,0.1503179967403412,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62652587890625,0.4935900866985321,0.1502269208431244,0.7421336770057678,289.62957763671875,289.8500061035156,287.0928955078125,285.8477783203125,289.94537353515625,297.2349853515625,289.6470031738281,1.0,0.5654367208480835,1.0,1.0,0.3763788044452667,1.0,-1.5322637557983398,1.1009396314620972,0.4313241243362427,0.7449609637260437,0.0,0.0,0.0,393.9440612792969,404.0,339.0777587890625,-0.0,1231.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324890136719,0.4636830985546112,0.1273572742938995,0.1281260699033737,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345031738281,0.5001832842826843,0.157023474574089,0.1139682903885841,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326721191406,0.4675732851028442,0.12957563996315,0.1011995375156402,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.4896301627159118,0.1469346284866333,0.1533462107181549,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83428955078125,0.4963278174400329,0.1532208025455474,0.7557586431503296,289.8370666503906,289.95001220703125,287.0598449707031,285.81610107421875,290.1153259277344,297.2535400390625,289.8529357910156,1.0,0.5691125392913818,1.0,1.0,0.391155332326889,1.0,-1.5617300271987915,1.0932468175888062,0.4684832692146301,0.7312296628952026,0.0,0.0,0.0,396.4772033691406,407.0,297.9219970703125,-0.0,1270.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324890136719,0.4636830985546112,0.1273572742938995,0.1281260699033737,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345031738281,0.5001832842826843,0.157023474574089,0.1139682903885841,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326721191406,0.4675732851028442,0.12957563996315,0.1011995375156402,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.4896301627159118,0.1469346284866333,0.1533462107181549,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.83428955078125,0.4963278174400329,0.1532208025455474,0.7557586431503296,289.8370666503906,289.95001220703125,287.0598449707031,285.81610107421875,290.1153259277344,297.2535400390625,289.8529357910156,1.0,0.5691125392913818,1.0,1.0,0.391155332326889,1.0,-1.5617300271987915,1.0932468175888062,0.4684832692146301,0.7312296628952026,0.0,0.0,0.0,396.4772033691406,407.0,297.9219970703125,-0.0,1270.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.4680922925472259,0.1301864683628082,0.1307520866394043,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98760986328125,0.503415048122406,0.1605153232812881,0.1163341030478477,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.986572265625,0.4715830385684967,0.1324354857206344,0.1032594144344329,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872741699219,0.4926598370075226,0.1501376032829284,0.1564540714025497,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874572753906,0.4991320967674255,0.1562919169664383,0.7698909044265747,289.9889831542969,290.04998779296875,287.0359191894531,285.79266357421875,290.1641540527344,297.2705078125,289.9975891113281,1.0,0.5729495882987976,1.0,1.0,0.3944514691829681,1.0,-1.5921106338500977,1.1058428287506104,0.4862677454948425,0.7375394701957703,0.0,0.0,0.0,399.1475830078125,410.0,211.8487701416016,-0.0,1311.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864807128906,0.4680922925472259,0.1301864683628082,0.1307520866394043,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98760986328125,0.503415048122406,0.1605153232812881,0.1163341030478477,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.986572265625,0.4715830385684967,0.1324354857206344,0.1032594144344329,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872741699219,0.4926598370075226,0.1501376032829284,0.1564540714025497,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874572753906,0.4991320967674255,0.1562919169664383,0.7698909044265747,289.9889831542969,290.04998779296875,287.0359191894531,285.79266357421875,290.1641540527344,297.2705078125,289.9975891113281,1.0,0.5729495882987976,1.0,1.0,0.3944514691829681,1.0,-1.5921106338500977,1.1058428287506104,0.4862677454948425,0.7375394701957703,0.0,0.0,0.0,399.1475830078125,410.0,211.8487701416016,-0.0,1311.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.4717764258384704,0.1328553259372711,0.1332749128341674,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08380126953125,0.5065209269523621,0.1638970226049423,0.1186556071043014,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.4750248491764068,0.1351712495088577,0.1052613258361816,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.08355712890625,0.4955189228057861,0.1532335728406906,0.1595003008842468,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.5018033981323242,0.1592470854520797,0.7837293744087219,290.0848388671875,290.1499938964844,287.0220031738281,285.7783508300781,290.2091369628906,297.28448486328125,290.0912780761719,1.0,0.576850950717926,1.0,1.0,0.3977476060390472,1.0,-1.621796488761902,1.1184757947921753,0.5033206939697266,0.7440285086631775,0.0,0.0,0.0,402.0171203613281,410.0,148.33651733398438,-0.0,1352.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.4717764258384704,0.1328553259372711,0.1332749128341674,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08380126953125,0.5065209269523621,0.1638970226049423,0.1186556071043014,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.4750248491764068,0.1351712495088577,0.1052613258361816,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.08355712890625,0.4955189228057861,0.1532335728406906,0.1595003008842468,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.5018033981323242,0.1592470854520797,0.7837293744087219,290.0848388671875,290.1499938964844,287.0220031738281,285.7783508300781,290.2091369628906,297.28448486328125,290.0912780761719,1.0,0.576850950717926,1.0,1.0,0.3977476060390472,1.0,-1.621796488761902,1.1184757947921753,0.5033206939697266,0.7440285086631775,0.0,0.0,0.0,402.0171203613281,410.0,148.33651733398438,-0.0,1352.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12310791015625,0.4734878540039062,0.1341249644756317,0.1344590783119201,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1238708496094,0.508112370967865,0.1655390113592147,0.1197710037231445,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.4766591191291809,0.1364875584840774,0.1062119901180267,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.4969690144062042,0.1547337919473648,0.1609597951173782,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.123779296875,0.5031628012657166,0.1606645286083221,0.7903030514717102,290.1247863769531,290.1499938964844,287.01910400390625,285.77490234375,290.233642578125,297.2903747558594,290.1305847167969,1.0,0.5784339308738708,1.0,1.0,0.3993956744670868,1.0,-1.6359177827835083,1.1242724657058716,0.5116453170776367,0.7469035983085632,0.0,0.0,0.0,402.9866333007813,410.0,128.5447235107422,-0.0,1371.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.4751257002353668,0.1353590786457061,0.1355993747711181,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15869140625,0.509724497795105,0.1671524196863174,0.1208595484495163,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581420898437,0.4782427251338959,0.1377748548984527,0.1071336641907692,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15850830078125,0.4984298944473266,0.1562059372663498,0.1623814702033996,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1586303710937,0.504528820514679,0.1620418727397918,0.7966495156288147,290.159423828125,290.25,287.0190734863281,285.7740173339844,290.24627685546875,297.29559326171875,290.1638488769531,1.0,0.5798799991607666,1.0,1.0,0.3997270166873932,1.0,-1.6495872735977173,1.13205087184906,0.5175364017486572,0.751844048500061,0.0,0.0,0.0,403.6994934082031,410.0,108.34935760498048,-0.0,1388.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2081298828125,0.4781568050384521,0.1377117037773132,0.1377629339694976,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.5129431486129761,0.1702814102172851,0.1229629516601562,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2081604003906,0.4812264144420624,0.1402541697025299,0.1089000403881073,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084350585937,0.5013270378112793,0.1590548008680343,0.1651215404272079,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20849609375,0.507205069065094,0.1646542400121688,0.8086603283882141,290.2090759277344,290.3500061035156,287.0281066894531,285.7804870605469,290.2723693847656,297.30401611328125,290.2124328613281,1.0,0.5824500918388367,1.0,1.0,0.4003896415233612,1.0,-1.6756243705749512,1.147066593170166,0.5285578370094299,0.7614539265632629,0.0,0.0,0.0,404.6924743652344,410.0,76.72390747070312,-0.0,1421.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2081298828125,0.4781568050384521,0.1377117037773132,0.1377629339694976,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.5129431486129761,0.1702814102172851,0.1229629516601562,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2081604003906,0.4812264144420624,0.1402541697025299,0.1089000403881073,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084350585937,0.5013270378112793,0.1590548008680343,0.1651215404272079,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20849609375,0.507205069065094,0.1646542400121688,0.8086603283882141,290.2090759277344,290.3500061035156,287.0281066894531,285.7804870605469,290.2723693847656,297.30401611328125,290.2124328613281,1.0,0.5824500918388367,1.0,1.0,0.4003896415233612,1.0,-1.6756243705749512,1.147066593170166,0.5285578370094299,0.7614539265632629,0.0,0.0,0.0,404.6924743652344,410.0,76.72390747070312,-0.0,1421.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507019042969,0.48090261220932,0.1399409025907516,0.1397928297519683,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510986328125,0.5161179900169373,0.1732990890741348,0.1249783188104629,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.4839904606342315,0.1426307410001754,0.1105784773826599,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509765625,0.5041670799255371,0.1617952436208725,0.1677387654781341,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.5097586512565613,0.1670823246240615,0.8197653889656067,290.2515563964844,290.45001220703125,287.04998779296875,285.79864501953125,290.3056640625,297.31011962890625,290.254638671875,1.0,0.5847159624099731,1.0,1.0,0.4010522961616516,1.0,-1.7000099420547483,1.1610015630722046,0.5390083193778992,0.7703275084495544,0.0,0.0,0.0,405.3311767578125,410.0,62.870513916015625,-0.0,1452.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507019042969,0.48090261220932,0.1399409025907516,0.1397928297519683,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510986328125,0.5161179900169373,0.1732990890741348,0.1249783188104629,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.250732421875,0.4839904606342315,0.1426307410001754,0.1105784773826599,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509765625,0.5041670799255371,0.1617952436208725,0.1677387654781341,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.5097586512565613,0.1670823246240615,0.8197653889656067,290.2515563964844,290.45001220703125,287.04998779296875,285.79864501953125,290.3056640625,297.31011962890625,290.254638671875,1.0,0.5847159624099731,1.0,1.0,0.4010522961616516,1.0,-1.7000099420547483,1.1610015630722046,0.5390083193778992,0.7703275084495544,0.0,0.0,0.0,405.3311767578125,410.0,62.870513916015625,-0.0,1452.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3131408691406,0.4834766685962677,0.1421313732862472,0.1417532116174698,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138732910156,0.5192766189575195,0.1762722283601761,0.1269423067569732,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.4866231083869934,0.1449752002954483,0.1122109219431877,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31365966796875,0.5069848895072937,0.1644918322563171,0.1702841371297836,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3137512207031,0.5122072696685791,0.1693837791681289,0.8301625847816467,290.31475830078125,290.54998779296875,287.08160400390625,285.825439453125,290.40203857421875,297.3147277832031,290.32061767578125,1.0,0.5867825746536255,1.0,1.0,0.4071044623851776,1.0,-1.7232322692871094,1.164161205291748,0.5590711236000061,0.7686895728111267,0.0,0.0,0.0,405.74615478515625,410.0,89.53889465332031,-0.0,1481.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3131408691406,0.4834766685962677,0.1421313732862472,0.1417532116174698,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138732910156,0.5192766189575195,0.1762722283601761,0.1269423067569732,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132019042969,0.4866231083869934,0.1449752002954483,0.1122109219431877,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31365966796875,0.5069848895072937,0.1644918322563171,0.1702841371297836,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3137512207031,0.5122072696685791,0.1693837791681289,0.8301625847816467,290.31475830078125,290.54998779296875,287.08160400390625,285.825439453125,290.40203857421875,297.3147277832031,290.32061767578125,1.0,0.5867825746536255,1.0,1.0,0.4071044623851776,1.0,-1.7232322692871094,1.164161205291748,0.5590711236000061,0.7686895728111267,0.0,0.0,0.0,405.74615478515625,410.0,89.53889465332031,-0.0,1481.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992614746094,0.4860816895961761,0.1444289088249206,0.1437740921974182,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4001159667969,0.5225521326065063,0.1793253868818283,0.128935158252716,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.4892928898334503,0.1474118530750274,0.1138826087117195,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3998413085937,0.5099115967750549,0.1672644764184951,0.1728678047657013,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3999328613281,0.5146832466125488,0.1716869920492172,0.8403935432434082,290.4010925292969,290.6499938964844,287.1187744140625,285.85699462890625,290.5045471191406,297.3192749023437,290.4076232910156,1.0,0.5887520909309387,1.0,1.0,0.4131566286087036,1.0,-1.7464699745178225,1.1668590307235718,0.5796108841896057,0.7665750980377197,0.0,0.0,0.0,405.94720458984375,410.0,113.39336395263672,-0.0,1509.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3992614746094,0.4860816895961761,0.1444289088249206,0.1437740921974182,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4001159667969,0.5225521326065063,0.1793253868818283,0.128935158252716,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.4892928898334503,0.1474118530750274,0.1138826087117195,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3998413085937,0.5099115967750549,0.1672644764184951,0.1728678047657013,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3999328613281,0.5146832466125488,0.1716869920492172,0.8403935432434082,290.4010925292969,290.6499938964844,287.1187744140625,285.85699462890625,290.5045471191406,297.3192749023437,290.4076232910156,1.0,0.5887520909309387,1.0,1.0,0.4131566286087036,1.0,-1.7464699745178225,1.1668590307235718,0.5796108841896057,0.7665750980377197,0.0,0.0,0.0,405.94720458984375,410.0,113.39336395263672,-0.0,1509.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44586181640625,0.487422913312912,0.1456300765275955,0.1448270380496978,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4467163085937,0.524253249168396,0.1808949708938598,0.129956305027008,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4459533691406,0.490667313337326,0.1486774384975433,0.1147476062178611,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.44647216796875,0.5114366412162781,0.1686926782131195,0.1741937100887298,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4465637207031,0.5159560441970825,0.1728572249412536,0.8455602526664734,290.44775390625,290.6499938964844,287.13934326171875,285.8744201660156,290.5565795898437,297.3216857910156,290.4544982910156,1.0,0.5897267460823059,1.0,1.0,0.4161827266216278,1.0,-1.758319616317749,1.168302297592163,0.5900173187255859,0.765560507774353,0.0,0.0,0.0,405.9831848144531,410.0,121.72093200683594,-0.0,1524.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49530029296875,0.4887930452823639,0.1468684673309326,0.1459108889102935,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.5259983539581299,0.1824971735477447,0.1309966742992401,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.4920724630355835,0.149977445602417,0.1156345978379249,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.5130056738853455,0.1701523065567016,0.1755463182926178,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960632324219,0.5172569155693054,0.1740457564592361,0.8507909178733826,290.49737548828125,290.75,287.1611328125,285.8929138183594,290.6158142089844,297.3242492675781,290.5047912597656,1.0,0.5907045006752014,1.0,1.0,0.419914573431015,1.0,-1.770374774932861,1.1685779094696045,0.6017968654632568,0.7633357644081116,0.0,0.0,0.0,405.9869995117188,410.0,131.60986328125,-0.0,1538.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.605712890625,0.4916464984416961,0.149480253458023,0.1481883525848388,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60675048828125,0.5296413898468018,0.1858244687318802,0.1331497430801391,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058044433594,0.4950000047683716,0.1527012586593628,0.1174867674708366,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064147949219,0.5162959694862366,0.1731877774000167,0.1783495992422104,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5199692845344543,0.1765064895153045,0.8615597486495972,290.60791015625,290.8500061035156,287.2082214355469,285.9328308105469,290.73712158203125,297.3299560546875,290.6158447265625,1.0,0.5926957726478577,1.0,1.0,0.4273782968521118,1.0,-1.7953219413757324,1.1693915128707886,0.6259304881095886,0.7589610815048218,0.0,0.0,0.0,405.9100036621094,410.0,149.14842224121094,-0.0,1569.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.605712890625,0.4916464984416961,0.149480253458023,0.1481883525848388,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60675048828125,0.5296413898468018,0.1858244687318802,0.1331497430801391,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058044433594,0.4950000047683716,0.1527012586593628,0.1174867674708366,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064147949219,0.5162959694862366,0.1731877774000167,0.1783495992422104,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5199692845344543,0.1765064895153045,0.8615597486495972,290.60791015625,290.8500061035156,287.2082214355469,285.9328308105469,290.73712158203125,297.3299560546875,290.6158447265625,1.0,0.5926957726478577,1.0,1.0,0.4273782968521118,1.0,-1.7953219413757324,1.1693915128707886,0.6259304881095886,0.7589610815048218,0.0,0.0,0.0,405.9100036621094,410.0,149.14842224121094,-0.0,1569.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.4946776926517486,0.1522778570652008,0.1506272107362747,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234802246094,0.5335032343864441,0.1893272399902343,0.1354134976863861,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225341796875,0.4981099367141723,0.15559683740139,0.1194542646408081,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72314453125,0.519806981086731,0.1763883233070373,0.1813015937805175,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232360839844,0.5228572487831116,0.1790992468595504,0.8728725910186768,290.72467041015625,290.95001220703125,287.2596740722656,285.9763488769531,290.85919189453125,297.3365478515625,290.7328186035156,1.0,0.5947690606117249,1.0,1.0,0.4348420202732086,1.0,-1.8216232061386108,1.170940399169922,0.650682806968689,0.7550193667411804,0.0,0.0,0.0,405.7449951171875,410.0,159.57174682617188,-0.0,1601.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.722412109375,0.4946776926517486,0.1522778570652008,0.1506272107362747,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7234802246094,0.5335032343864441,0.1893272399902343,0.1354134976863861,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225341796875,0.4981099367141723,0.15559683740139,0.1194542646408081,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72314453125,0.519806981086731,0.1763883233070373,0.1813015937805175,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232360839844,0.5228572487831116,0.1790992468595504,0.8728725910186768,290.72467041015625,290.95001220703125,287.2596740722656,285.9763488769531,290.85919189453125,297.3365478515625,290.7328186035156,1.0,0.5947690606117249,1.0,1.0,0.4348420202732086,1.0,-1.8216232061386108,1.170940399169922,0.650682806968689,0.7550193667411804,0.0,0.0,0.0,405.7449951171875,410.0,159.57174682617188,-0.0,1601.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434753417969,0.4978943765163421,0.155255377292633,0.153224915266037,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.5375747680664062,0.1930062770843505,0.1377907395362854,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435974121094,0.5014116168022156,0.1586609333753585,0.1215369179844856,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5235358476638794,0.1797543913125991,0.1844056993722915,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.84429931640625,0.525928258895874,0.1818336993455886,0.8847912549972534,290.84576416015625,291.04998779296875,287.3150634765625,286.0231018066406,290.9834899902344,297.3439636230469,290.85406494140625,1.0,0.5969506502151489,1.0,1.0,0.442518800497055,1.0,-1.8493587970733645,1.1728953123092651,0.6764634847640991,0.751160204410553,0.0,0.0,0.0,405.524658203125,410.0,166.6967010498047,-0.0,1636.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434753417969,0.4978943765163421,0.155255377292633,0.153224915266037,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.5375747680664062,0.1930062770843505,0.1377907395362854,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8435974121094,0.5014116168022156,0.1586609333753585,0.1215369179844856,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.5235358476638794,0.1797543913125991,0.1844056993722915,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.84429931640625,0.525928258895874,0.1818336993455886,0.8847912549972534,290.84576416015625,291.04998779296875,287.3150634765625,286.0231018066406,290.9834899902344,297.3439636230469,290.85406494140625,1.0,0.5969506502151489,1.0,1.0,0.442518800497055,1.0,-1.8493587970733645,1.1728953123092651,0.6764634847640991,0.751160204410553,0.0,0.0,0.0,405.524658203125,410.0,166.6967010498047,-0.0,1636.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.5013077259063721,0.1584100127220153,0.1559789031744003,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.5418437123298645,0.1968610733747482,0.1402819901704788,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.5049139261245728,0.1618903279304504,0.123733177781105,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.527476966381073,0.1832854598760604,0.1876626163721084,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96795654296875,0.5291847586631775,0.1847157031297683,0.8973502516746521,290.9694519042969,291.1499938964844,287.3739624023437,286.0726928710937,291.10748291015625,297.3519592285156,290.9776916503906,1.0,0.5992575883865356,1.0,1.0,0.4501956105232239,1.0,-1.878566861152649,1.1756712198257446,0.7028955817222595,0.7477837800979614,0.0,0.0,0.0,405.2693176269531,410.0,170.64230346679688,-0.0,1672.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.5013077259063721,0.1584100127220153,0.1559789031744003,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.5418437123298645,0.1968610733747482,0.1402819901704788,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96728515625,0.5049139261245728,0.1618903279304504,0.123733177781105,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9679260253906,0.527476966381073,0.1832854598760604,0.1876626163721084,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96795654296875,0.5291847586631775,0.1847157031297683,0.8973502516746521,290.9694519042969,291.1499938964844,287.3739624023437,286.0726928710937,291.10748291015625,297.3519592285156,290.9776916503906,1.0,0.5992575883865356,1.0,1.0,0.4501956105232239,1.0,-1.878566861152649,1.1756712198257446,0.7028955817222595,0.7477837800979614,0.0,0.0,0.0,405.2693176269531,410.0,170.64230346679688,-0.0,1672.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.5030910968780518,0.1600514501333236,0.1574132740497589,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5440466403961182,0.1988526880741119,0.1415695995092392,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.5067416429519653,0.1635647714138031,0.1248726695775985,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.529523491859436,0.1851112842559814,0.189347356557846,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.530881404876709,0.1862118989229202,0.9038723707199096,291.0316467285156,291.1499938964844,287.40460205078125,286.0984191894531,291.16912841796875,297.3561706542969,291.03985595703125,1.0,0.6004613041877747,1.0,1.0,0.4540340006351471,1.0,-1.893720626831055,1.1773743629455566,0.7163462042808533,0.7462825775146484,0.0,0.0,0.0,405.13330078125,410.0,171.67605590820312,-0.0,1692.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5049251914024353,0.1617313474416732,0.1588835269212722,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.5462912321090698,0.2008842676877975,0.1428841799497604,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.5086200833320618,0.1652760952711105,0.1260385066270828,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.5316178798675537,0.1869746297597885,0.1910682469606399,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.5326219201087952,0.1877428293228149,0.9105525016784668,291.0914306640625,291.1499938964844,287.4359741210937,286.1247253417969,291.2183837890625,297.3605041503906,291.0986633300781,1.0,0.6016994714736938,1.0,1.0,0.4564389288425445,1.0,-1.9092286825180047,1.1817679405212402,0.7274608016014099,0.7473825216293335,0.0,0.0,0.0,404.993408203125,410.0,166.03131103515625,-0.0,1712.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5087044835090637,0.1651583164930343,0.1618992090225219,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5508591532707214,0.2050290405750274,0.1455758810043335,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.512494683265686,0.1687714904546737,0.1284300237894058,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5359074473381042,0.1907775402069091,0.1945937126874923,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5361939668655396,0.1908716857433319,0.924271047115326,291.1976928710937,291.1499938964844,287.50067138671875,286.1788635253906,291.3133239746094,297.3691101074219,291.2043762207031,1.0,0.6042710542678833,1.0,1.0,0.4612487852573395,1.0,-1.941045999526977,1.1913114786148071,0.74973464012146,0.750145673751831,0.0,0.0,0.0,404.731689453125,410.0,151.67791748046875,-0.0,1753.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5087044835090637,0.1651583164930343,0.1618992090225219,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.5508591532707214,0.2050290405750274,0.1455758810043335,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.512494683265686,0.1687714904546737,0.1284300237894058,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5359074473381042,0.1907775402069091,0.1945937126874923,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.5361939668655396,0.1908716857433319,0.924271047115326,291.1976928710937,291.1499938964844,287.50067138671875,286.1788635253906,291.3133239746094,297.3691101074219,291.2043762207031,1.0,0.6042710542678833,1.0,1.0,0.4612487852573395,1.0,-1.941045999526977,1.1913114786148071,0.74973464012146,0.750145673751831,0.0,0.0,0.0,404.731689453125,410.0,151.67791748046875,-0.0,1753.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
