time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873940,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.5125912427902222,0.1686540842056274,0.1649799048900604,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.5554814338684082,0.2092644125223159,0.1483295857906341,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5164894461631775,0.1723461747169494,0.130879133939743,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.5402836203575134,0.1946639716625213,0.1982012540102005,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.5398401021957397,0.1940686553716659,0.9383142590522766,291.2992553710937,291.1499938964844,287.5676574707031,286.23468017578125,291.40771484375,297.37744140625,291.3056030273437,1.0,0.6069512963294983,1.0,1.0,0.466058611869812,1.0,-1.97360634803772,1.2012232542037964,0.7723830938339233,0.7530825138092041,0.0,0.0,0.0,404.5081176757813,410.0,143.2835693359375,-0.0,1796.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.5125912427902222,0.1686540842056274,0.1649799048900604,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.5554814338684082,0.2092644125223159,0.1483295857906341,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5164894461631775,0.1723461747169494,0.130879133939743,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.5402836203575134,0.1946639716625213,0.1982012540102005,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.5398401021957397,0.1940686553716659,0.9383142590522766,291.2992553710937,291.1499938964844,287.5676574707031,286.23468017578125,291.40771484375,297.37744140625,291.3056030273437,1.0,0.6069512963294983,1.0,1.0,0.466058611869812,1.0,-1.97360634803772,1.2012232542037964,0.7723830938339233,0.7530825138092041,0.0,0.0,0.0,404.5081176757813,410.0,143.2835693359375,-0.0,1796.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680419921875,0.5165548324584961,0.1721657663583755,0.1680991500616073,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36846923828125,0.5601176619529724,0.2135452330112457,0.1511281579732895,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.5205748081207275,0.1759562641382217,0.1333683431148529,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.5447069406509399,0.1985899209976196,0.2018666118383407,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683166503906,0.5435227155685425,0.1972872465848922,0.9525569081306458,291.368896484375,291.1499938964844,287.636474609375,286.2917785644531,291.4342041015625,297.3851013183594,291.3720092773437,1.0,0.6097229719161987,1.0,1.0,0.4629847407341003,1.0,-2.006648302078247,1.22552227973938,0.7811259031295776,0.7702395915985107,0.0,0.0,0.0,404.3254699707031,410.0,99.5058135986328,-0.0,1840.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3680419921875,0.5165548324584961,0.1721657663583755,0.1680991500616073,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36846923828125,0.5601176619529724,0.2135452330112457,0.1511281579732895,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.5205748081207275,0.1759562641382217,0.1333683431148529,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.5447069406509399,0.1985899209976196,0.2018666118383407,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683166503906,0.5435227155685425,0.1972872465848922,0.9525569081306458,291.368896484375,291.1499938964844,287.636474609375,286.2917785644531,291.4342041015625,297.3851013183594,291.3720092773437,1.0,0.6097229719161987,1.0,1.0,0.4629847407341003,1.0,-2.006648302078247,1.22552227973938,0.7811259031295776,0.7702395915985107,0.0,0.0,0.0,404.3254699707031,410.0,99.5058135986328,-0.0,1840.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104919433594,0.5204034447669983,0.175542414188385,0.1711270064115524,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5645960569381714,0.2177415341138839,0.1538908928632736,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105224609375,0.5245829224586487,0.1794752776622772,0.1358146965503692,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106750488281,0.5490062832832336,0.202431783080101,0.2054799497127533,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106750488281,0.5470582246780396,0.2003815174102783,0.9664068818092346,291.4111022949219,291.1499938964844,287.706787109375,286.3498229980469,291.4566345214844,297.390869140625,291.4134216308594,1.0,0.6125204563140869,1.0,1.0,0.4599108397960663,1.0,-2.03893518447876,1.250007152557373,0.7889279127120972,0.7877179384231567,0.0,0.0,0.0,404.2751159667969,410.0,67.98033142089844,-0.0,1885.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104919433594,0.5204034447669983,0.175542414188385,0.1711270064115524,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5645960569381714,0.2177415341138839,0.1538908928632736,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105224609375,0.5245829224586487,0.1794752776622772,0.1358146965503692,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106750488281,0.5490062832832336,0.202431783080101,0.2054799497127533,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106750488281,0.5470582246780396,0.2003815174102783,0.9664068818092346,291.4111022949219,291.1499938964844,287.706787109375,286.3498229980469,291.4566345214844,297.390869140625,291.4134216308594,1.0,0.6125204563140869,1.0,1.0,0.4599108397960663,1.0,-2.03893518447876,1.250007152557373,0.7889279127120972,0.7877179384231567,0.0,0.0,0.0,404.2751159667969,410.0,67.98033142089844,-0.0,1885.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42791748046875,0.5222668051719666,0.1771779358386993,0.1725942641496658,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281921386719,0.5667601823806763,0.2198028862476349,0.1552492380142212,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.5265398025512695,0.1811959445476532,0.1370121091604232,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281005859375,0.5510925650596619,0.2043164819478988,0.2072542458772659,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280700683594,0.5487456917762756,0.2018689960241317,0.9730836153030396,291.428466796875,291.1499938964844,287.7423400878906,286.3790588378906,291.4678955078125,297.39306640625,291.4305419921875,1.0,0.6139100193977356,1.0,1.0,0.4583739042282104,1.0,-2.054615497589112,1.2620395421981812,0.7925758361816406,0.7963345646858215,0.0,0.0,0.0,404.29437255859375,410.0,58.140846252441406,-0.0,1907.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.5240931510925293,0.1787785589694976,0.1740323156118393,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.5688771605491638,0.2218385338783264,0.1565922498703003,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.528466522693634,0.1828895211219787,0.1381924152374267,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397277832031,0.5531388521194458,0.2061760276556015,0.209007054567337,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397277832031,0.5503791570663452,0.2033130675554275,0.9795811176300048,291.4398193359375,291.1499938964844,287.77813720703125,286.40838623046875,291.4601745605469,297.39483642578125,291.4403381347656,1.0,0.6152877807617188,1.0,1.0,0.4544671177864074,1.0,-2.06997299194336,1.2782446146011353,0.7917283773422241,0.8091757893562317,0.0,0.0,0.0,404.333251953125,410.0,40.63460159301758,-0.0,1929.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.5275680422782898,0.181809052824974,0.1767789423465728,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5729169845581055,0.2257745563983917,0.1592049598693847,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.5321709513664246,0.1861414760351181,0.1404745280742645,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5570568442344666,0.2097650617361068,0.2124117165803909,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5534208416938782,0.2060052305459976,0.9918216466903688,291.4384155273437,291.1499938964844,287.85009765625,286.4671325683594,291.4392395019531,297.3966369628906,291.4380798339844,1.0,0.6179767847061157,1.0,1.0,0.4466535747051239,1.0,-2.0992865562438965,1.3108482360839844,0.7884382009506226,0.8353394269943237,0.0,0.0,0.0,404.4969787597656,410.0,7.823587894439697,-0.0,1972.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.5275680422782898,0.181809052824974,0.1767789423465728,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5729169845581055,0.2257745563983917,0.1592049598693847,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4385070800781,0.5321709513664246,0.1861414760351181,0.1404745280742645,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5570568442344666,0.2097650617361068,0.2124117165803909,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5534208416938782,0.2060052305459976,0.9918216466903688,291.4384155273437,291.1499938964844,287.85009765625,286.4671325683594,291.4392395019531,297.3966369628906,291.4380798339844,1.0,0.6179767847061157,1.0,1.0,0.4466535747051239,1.0,-2.0992865562438965,1.3108482360839844,0.7884382009506226,0.8353394269943237,0.0,0.0,0.0,404.4969787597656,410.0,7.823587894439697,-0.0,1972.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273986816406,0.5307675004005432,0.1846179813146591,0.1793275326490402,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5766657590866089,0.229520097374916,0.1616960018873214,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5356358885765076,0.1892077475786209,0.1426306813955307,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42730712890625,0.5607051253318787,0.2131707817316055,0.2156493961811065,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.5561094284057617,0.2084114998579025,1.0028263330459597,291.4271545410156,291.1499938964844,287.9222717285156,286.525634765625,291.4175720214844,297.39630126953125,291.4264221191406,1.0,0.6205324530601501,1.0,1.0,0.4388400316238403,1.0,-2.126317977905273,1.3426592350006104,0.7836586833000183,0.8611801862716675,0.0,0.0,0.0,404.7653503417969,410.0,-10.349325180053713,-0.0,2012.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273986816406,0.5307675004005432,0.1846179813146591,0.1793275326490402,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272766113281,0.5766657590866089,0.229520097374916,0.1616960018873214,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.5356358885765076,0.1892077475786209,0.1426306813955307,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42730712890625,0.5607051253318787,0.2131707817316055,0.2156493961811065,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.5561094284057617,0.2084114998579025,1.0028263330459597,291.4271545410156,291.1499938964844,287.9222717285156,286.525634765625,291.4175720214844,297.39630126953125,291.4264221191406,1.0,0.6205324530601501,1.0,1.0,0.4388400316238403,1.0,-2.126317977905273,1.3426592350006104,0.7836586833000183,0.8611801862716675,0.0,0.0,0.0,404.7653503417969,410.0,-10.349325180053713,-0.0,2012.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103698730469,0.5337338447570801,0.1872419416904449,0.1817053407430648,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102478027344,0.5801551938056946,0.2330904752016067,0.1640709638595581,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103698730469,0.5388844609260559,0.1921065151691436,0.1446692943572998,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.5641103386878967,0.2164077460765838,0.2187274545431137,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103088378906,0.5584702491760254,0.2105478346347808,1.0126149654388428,291.4100952148437,291.1499938964844,287.9942626953125,286.58355712890625,291.3944091796875,297.39434814453125,291.4090881347656,1.0,0.6229305267333984,1.0,1.0,0.4309441745281219,1.0,-2.151152372360229,1.3738572597503662,0.7772951126098633,0.8868615031242371,0.0,0.0,0.0,405.0830993652344,410.0,-20.87812805175781,-0.0,2050.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103698730469,0.5337338447570801,0.1872419416904449,0.1817053407430648,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102478027344,0.5801551938056946,0.2330904752016067,0.1640709638595581,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103698730469,0.5388844609260559,0.1921065151691436,0.1446692943572998,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.5641103386878967,0.2164077460765838,0.2187274545431137,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103088378906,0.5584702491760254,0.2105478346347808,1.0126149654388428,291.4100952148437,291.1499938964844,287.9942626953125,286.58355712890625,291.3944091796875,297.39434814453125,291.4090881347656,1.0,0.6229305267333984,1.0,1.0,0.4309441745281219,1.0,-2.151152372360229,1.3738572597503662,0.7772951126098633,0.8868615031242371,0.0,0.0,0.0,405.0830993652344,410.0,-20.87812805175781,-0.0,2050.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.5365124940872192,0.1897153407335281,0.1839427649974823,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896789550781,0.5834217667579651,0.2365051060914993,0.1663412749767303,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.54194575548172,0.1948577165603637,0.1466031521558761,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.5673056840896606,0.2194946855306625,0.2216615676879882,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.5605471730232239,0.2124430388212204,1.0213007926940918,291.3894958496094,291.1499938964844,288.0656433105469,286.6404724121094,291.3704528808594,297.3912658691406,291.38836669921875,1.0,0.6251676678657532,1.0,1.0,0.4230482876300812,1.0,-2.174015522003174,1.4043821096420288,0.7696334719657898,0.9122790098190308,0.0,0.0,0.0,405.4106140136719,410.0,-26.972288131713867,-0.0,2085.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38983154296875,0.5365124940872192,0.1897153407335281,0.1839427649974823,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896789550781,0.5834217667579651,0.2365051060914993,0.1663412749767303,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898010253906,0.54194575548172,0.1948577165603637,0.1466031521558761,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.5673056840896606,0.2194946855306625,0.2216615676879882,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3897399902344,0.5605471730232239,0.2124430388212204,1.0213007926940918,291.3894958496094,291.1499938964844,288.0656433105469,286.6404724121094,291.3704528808594,297.3912658691406,291.38836669921875,1.0,0.6251676678657532,1.0,1.0,0.4230482876300812,1.0,-2.174015522003174,1.4043821096420288,0.7696334719657898,0.9122790098190308,0.0,0.0,0.0,405.4106140136719,410.0,-26.972288131713867,-0.0,2085.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.5378437638282776,0.1909050643444061,0.185017392039299,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785400390625,0.5849819779396057,0.2381603419780731,0.1674411296844482,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.5434145927429199,0.1961840838193893,0.1475348621606826,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.5688343048095703,0.2209880053997039,0.2230800688266754,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.5614932179450989,0.2133104354143142,1.0252734422683716,291.3783569335937,291.1499938964844,288.1009521484375,286.66845703125,291.35821533203125,297.389404296875,291.3771667480469,1.0,0.6262282729148865,1.0,1.0,0.4191003739833832,1.0,-2.184788465499878,1.4194259643554688,0.765362560749054,0.9249067306518556,0.0,0.0,0.0,405.57025146484375,410.0,-29.02617645263672,-0.0,2102.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.5391415953636169,0.1920688897371292,0.1860665678977966,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36871337890625,0.586497962474823,0.2397849410772323,0.1685194820165634,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688049316406,0.5448458790779114,0.1974814236164093,0.1484450995922088,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.5703212022781372,0.2224517911672592,0.2244689911603927,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687744140625,0.5623841285705566,0.2141303122043609,1.0290217399597168,291.3685913085937,291.1499938964844,288.135986328125,286.696044921875,291.3529663085937,297.3874206542969,291.36785888671875,1.0,0.6272519826889038,1.0,1.0,0.4160304963588714,1.0,-2.1951632499694824,1.4325332641601562,0.7626299858093262,0.9356857538223268,0.0,0.0,0.0,405.7249145507813,410.0,-26.61087417602539,-0.0,2118.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.5416809916496277,0.1943589895963668,0.1881178170442581,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.5894333124160767,0.2429754585027694,0.1706289499998092,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.5476319789886475,0.2000209242105484,0.1502185314893722,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.5732054114341736,0.2253223061561584,0.2271814346313476,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.5640438199043274,0.2156656682491302,1.0359845161437988,291.3559265136719,291.1499938964844,288.20489501953125,286.7498779296875,291.3438720703125,297.3834228515625,291.3553466796875,1.0,0.6292029619216919,1.0,1.0,0.4098907709121704,1.0,-2.214998722076416,1.4581716060638428,0.7568269968032837,0.9568560719490052,0.0,0.0,0.0,405.994873046875,410.0,-19.999643325805664,-0.0,2149.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.5416809916496277,0.1943589895963668,0.1881178170442581,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.5894333124160767,0.2429754585027694,0.1706289499998092,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560791015625,0.5476319789886475,0.2000209242105484,0.1502185314893722,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.5732054114341736,0.2253223061561584,0.2271814346313476,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3560485839844,0.5640438199043274,0.2156656682491302,1.0359845161437988,291.3559265136719,291.1499938964844,288.20489501953125,286.7498779296875,291.3438720703125,297.3834228515625,291.3553466796875,1.0,0.6292029619216919,1.0,1.0,0.4098907709121704,1.0,-2.214998722076416,1.4581716060638428,0.7568269968032837,0.9568560719490052,0.0,0.0,0.0,405.994873046875,410.0,-19.999643325805664,-0.0,2149.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.5441837906837463,0.1966164112091064,0.1901350319385528,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.5922732949256897,0.2461056113243103,0.1726946830749511,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446655273437,0.5503491759300232,0.2025030851364135,0.1519482731819152,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.5760040283203125,0.2281343638896942,0.2298332154750824,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.565588116645813,0.2170917838811874,1.0424166917800903,291.3445129394531,291.1499938964844,288.2719421386719,286.80157470703125,291.33404541015625,297.37957763671875,291.343994140625,1.0,0.631051778793335,1.0,1.0,0.4037510454654693,1.0,-2.233955383300781,1.4835599660873413,0.7503955960273743,0.9779604077339172,0.0,0.0,0.0,406.205810546875,410.0,-16.96944808959961,-0.0,2179.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.5441837906837463,0.1966164112091064,0.1901350319385528,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.5922732949256897,0.2461056113243103,0.1726946830749511,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446655273437,0.5503491759300232,0.2025030851364135,0.1519482731819152,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.5760040283203125,0.2281343638896942,0.2298332154750824,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446350097656,0.565588116645813,0.2170917838811874,1.0424166917800903,291.3445129394531,291.1499938964844,288.2719421386719,286.80157470703125,291.33404541015625,297.37957763671875,291.343994140625,1.0,0.631051778793335,1.0,1.0,0.4037510454654693,1.0,-2.233955383300781,1.4835599660873413,0.7503955960273743,0.9779604077339172,0.0,0.0,0.0,406.205810546875,410.0,-16.96944808959961,-0.0,2179.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.546654224395752,0.1988462805747985,0.1921247988939285,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5950297117233276,0.2491906136274337,0.1747258454561233,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.553007185459137,0.204941526055336,0.153642863035202,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5787287354469299,0.2309029251337051,0.2324373871088028,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5670427083969116,0.2184359282255172,1.0484373569488523,291.3384094238281,291.1499938964844,288.3367614746094,286.8507995605469,291.3338623046875,297.37603759765625,291.3382873535156,1.0,0.6328204274177551,1.0,1.0,0.3988364636898041,1.0,-2.252226591110229,1.5060739517211914,0.7461526989936829,0.996343195438385,0.0,0.0,0.0,406.37005615234375,410.0,-9.536678314208984,-0.0,2208.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.546654224395752,0.1988462805747985,0.1921247988939285,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5950297117233276,0.2491906136274337,0.1747258454561233,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.553007185459137,0.204941526055336,0.153642863035202,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5787287354469299,0.2309029251337051,0.2324373871088028,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5670427083969116,0.2184359282255172,1.0484373569488523,291.3384094238281,291.1499938964844,288.3367614746094,286.8507995605469,291.3338623046875,297.37603759765625,291.3382873535156,1.0,0.6328204274177551,1.0,1.0,0.3988364636898041,1.0,-2.252226591110229,1.5060739517211914,0.7461526989936829,0.996343195438385,0.0,0.0,0.0,406.37005615234375,410.0,-9.536678314208984,-0.0,2208.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5491045713424683,0.2010580003261566,0.1940950900316238,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.5977305173873901,0.2522560060024261,0.1767397671937942,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5556350350379944,0.2073603421449661,0.1553194969892501,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5814080834388733,0.2336526960134506,0.2350178062915802,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5684494972229004,0.2197340875864029,1.0542125701904297,291.3356628417969,291.1499938964844,288.3988647460937,286.89715576171875,291.3331604003906,297.3729248046875,291.3356018066406,1.0,0.6345340609550476,1.0,1.0,0.3939218819141388,1.0,-2.270099878311157,1.5284435749053955,0.7416564226150513,1.014667510986328,0.0,0.0,0.0,406.4837646484375,410.0,-5.313174724578857,-0.0,2237.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5491045713424683,0.2010580003261566,0.1940950900316238,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.5977305173873901,0.2522560060024261,0.1767397671937942,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5556350350379944,0.2073603421449661,0.1553194969892501,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5814080834388733,0.2336526960134506,0.2350178062915802,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5684494972229004,0.2197340875864029,1.0542125701904297,291.3356628417969,291.1499938964844,288.3988647460937,286.89715576171875,291.3331604003906,297.3729248046875,291.3356018066406,1.0,0.6345340609550476,1.0,1.0,0.3939218819141388,1.0,-2.270099878311157,1.5284435749053955,0.7416564226150513,1.014667510986328,0.0,0.0,0.0,406.4837646484375,410.0,-5.313174724578857,-0.0,2237.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.5503210425376892,0.2021559923887252,0.1950731575489044,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.5990608930587769,0.2537814676761627,0.1777417212724685,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.556938111782074,0.2085623890161514,0.156152456998825,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.5827316045761108,0.2350208610296249,0.2363012582063675,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.569138765335083,0.2203684747219085,1.0570299625396729,291.3344421386719,291.1499938964844,288.4288024902344,286.91912841796875,291.332275390625,297.3714904785156,291.3343811035156,1.0,0.6353754997253418,1.0,1.0,0.3914645612239837,1.0,-2.2789206504821777,1.539625883102417,0.7392948269844055,1.0238536596298218,0.0,0.0,0.0,406.5266418457031,410.0,-4.440587997436523,-0.0,2251.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5515295267105103,0.2032478302717209,0.1960457861423492,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.6003767251968384,0.255301684141159,0.1787401139736175,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5582324266433716,0.2097591012716293,0.1569816172122955,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5840431451797485,0.2363842278718948,0.2375800460577011,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.5698184370994568,0.2209937274456024,1.0598044395446775,291.33349609375,291.1499938964844,288.4579162597656,286.94024658203125,291.332275390625,297.37017822265625,291.33349609375,1.0,0.6362086534500122,1.0,1.0,0.3891701102256775,1.0,-2.2876672744750977,1.5504493713378906,0.737217903137207,1.032699465751648,0.0,0.0,0.0,406.5638427734375,410.0,-3.372575283050537,-0.0,2265.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5539217591285706,0.2054144889116287,0.1979750841856002,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.6029651165008545,0.2583279013633728,0.1807269155979156,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5607942342758179,0.2121381312608719,0.1586292833089828,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5866302847862244,0.2390982061624527,0.2401247024536132,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5711515545845032,0.222220316529274,1.0652400255203247,291.3322448730469,291.1499938964844,288.5134582519531,286.979736328125,291.3311767578125,297.36767578125,291.33221435546875,1.0,0.637854278087616,1.0,1.0,0.3845812082290649,1.0,-2.304959535598755,1.572043538093567,0.7329161167144775,1.0503867864608765,0.0,0.0,0.0,406.6250305175781,410.0,-2.349280595779419,-0.0,2293.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5539217591285706,0.2054144889116287,0.1979750841856002,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.6029651165008545,0.2583279013633728,0.1807269155979156,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5607942342758179,0.2121381312608719,0.1586292833089828,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5866302847862244,0.2390982061624527,0.2401247024536132,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.5711515545845032,0.222220316529274,1.0652400255203247,291.3322448730469,291.1499938964844,288.5134582519531,286.979736328125,291.3311767578125,297.36767578125,291.33221435546875,1.0,0.637854278087616,1.0,1.0,0.3845812082290649,1.0,-2.304959535598755,1.572043538093567,0.7329161167144775,1.0503867864608765,0.0,0.0,0.0,406.6250305175781,410.0,-2.349280595779419,-0.0,2293.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.556272566318512,0.2075506448745727,0.1998788714408874,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.6054909825325012,0.261328786611557,0.1826980412006378,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5633137822151184,0.2144922763109207,0.1602605879306793,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5891643166542053,0.2417896538972854,0.2426493763923645,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5724459886550903,0.2234111577272415,1.0705194473266602,291.329833984375,291.1499938964844,288.5650634765625,287.0152282714844,291.3278503417969,297.3653564453125,291.3297424316406,1.0,0.6394742727279663,1.0,1.0,0.3799923062324524,1.0,-2.3219635486602783,1.593614935874939,0.7283485531806946,1.068122625350952,0.0,0.0,0.0,406.67724609375,410.0,-3.306992769241333,-0.0,2320.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.556272566318512,0.2075506448745727,0.1998788714408874,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.6054909825325012,0.261328786611557,0.1826980412006378,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5633137822151184,0.2144922763109207,0.1602605879306793,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5891643166542053,0.2417896538972854,0.2426493763923645,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5724459886550903,0.2234111577272415,1.0705194473266602,291.329833984375,291.1499938964844,288.5650634765625,287.0152282714844,291.3278503417969,297.3653564453125,291.3297424316406,1.0,0.6394742727279663,1.0,1.0,0.3799923062324524,1.0,-2.3219635486602783,1.593614935874939,0.7283485531806946,1.068122625350952,0.0,0.0,0.0,406.67724609375,410.0,-3.306992769241333,-0.0,2320.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5585696697235107,0.2096481025218963,0.2017502635717392,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.6079463958740234,0.264296293258667,0.1846487820148468,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5657804608345032,0.2168144732713699,0.1618712246417999,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.5916366577148438,0.244451493024826,0.2451482415199279,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5736948847770691,0.2245613783597946,1.075626254081726,291.32574462890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3222351074219,297.3630676269531,291.3255310058594,1.0,0.6410689353942871,1.0,1.0,0.3754422962665558,1.0,-2.3386306762695312,1.6150367259979248,0.7235938310623169,1.0857930183410645,0.0,0.0,0.0,406.73095703125,410.0,-5.367283344268799,-0.0,2348.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5585696697235107,0.2096481025218963,0.2017502635717392,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.6079463958740234,0.264296293258667,0.1846487820148468,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5657804608345032,0.2168144732713699,0.1618712246417999,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.5916366577148438,0.244451493024826,0.2451482415199279,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.5736948847770691,0.2245613783597946,1.075626254081726,291.32574462890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3222351074219,297.3630676269531,291.3255310058594,1.0,0.6410689353942871,1.0,1.0,0.3754422962665558,1.0,-2.3386306762695312,1.6150367259979248,0.7235938310623169,1.0857930183410645,0.0,0.0,0.0,406.73095703125,410.0,-5.367283344268799,-0.0,2348.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.5608008503913879,0.2116974592208862,0.2035811841487884,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.6103227734565735,0.2672197520732879,0.1865726262331009,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.5681828260421753,0.2190956622362136,0.1634553074836731,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.5940378904342651,0.247074693441391,0.2476133555173874,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.5748885273933411,0.2256626039743423,1.080526351928711,291.3192749023437,291.1499938964844,288.6549072265625,287.07275390625,291.31365966796875,297.3606872558594,291.3189392089844,1.0,0.6426337361335754,1.0,1.0,0.3708922863006592,1.0,-2.3548827171325684,1.6363400220870972,0.7185426950454712,1.1034470796585083,0.0,0.0,0.0,406.7927856445313,410.0,-8.433060646057129,-0.0,2374.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.5608008503913879,0.2116974592208862,0.2035811841487884,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.6103227734565735,0.2672197520732879,0.1865726262331009,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.5681828260421753,0.2190956622362136,0.1634553074836731,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193359375,0.5940378904342651,0.247074693441391,0.2476133555173874,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.5748885273933411,0.2256626039743423,1.080526351928711,291.3192749023437,291.1499938964844,288.6549072265625,287.07275390625,291.31365966796875,297.3606872558594,291.3189392089844,1.0,0.6426337361335754,1.0,1.0,0.3708922863006592,1.0,-2.3548827171325684,1.6363400220870972,0.7185426950454712,1.1034470796585083,0.0,0.0,0.0,406.7927856445313,410.0,-8.433060646057129,-0.0,2374.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
