time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876100,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.561887800693512,0.2127009481191635,0.204478770494461,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150329589844,0.6114777326583862,0.2686609327793121,0.1875220239162445,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.5693561434745789,0.2202176004648208,0.1642352789640426,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.5952089428901672,0.2483685314655304,0.2488304078578949,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150939941406,0.575461208820343,0.226191759109497,1.0828862190246582,291.3149719238281,291.1499938964844,288.6742858886719,287.08404541015625,291.30810546875,297.35943603515625,291.3145446777344,1.0,0.6434029340744019,1.0,1.0,0.368617296218872,1.0,-2.3628244400024414,1.646928071975708,0.7158963680267334,1.1122556924819946,0.0,0.0,0.0,406.8284301757813,410.0,-10.279834747314451,-0.0,2388.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5629540085792542,0.213689312338829,0.205363318324089,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103942871094,0.6126006841659546,0.2700863480567932,0.1884617209434509,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5705090761184692,0.2213258594274521,0.1650061756372451,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.5963588356971741,0.2496492862701416,0.2500357329845428,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5760162472724915,0.2267054170370102,1.0851798057556152,291.3103332519531,291.1499938964844,288.6923217773437,287.09405517578125,291.3033447265625,297.35809326171875,291.3099365234375,1.0,0.6441620588302612,1.0,1.0,0.3665503561496734,1.0,-2.37062931060791,1.656984567642212,0.7136446833610535,1.1205675601959229,0.0,0.0,0.0,406.8679504394531,410.0,-11.346893310546877,-0.0,2401.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.5650265216827393,0.2156233191490173,0.2070939689874649,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.6147500872612,0.2728886604309082,0.1903094947338104,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.5727542638778687,0.2235016822814941,0.1665200442075729,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.598596453666687,0.2521719634532928,0.2524102926254272,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.5770738124847412,0.2276867181062698,1.0895637273788452,291.30029296875,291.1499938964844,288.7241516113281,287.10986328125,291.29132080078125,297.3553161621094,291.2997436523437,1.0,0.6456476449966431,1.0,1.0,0.3624165058135986,1.0,-2.385817527770996,1.6768529415130615,0.7089646458625793,1.1370487213134766,0.0,0.0,0.0,406.9548034667969,410.0,-13.803475379943848,-0.0,2426.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.5650265216827393,0.2156233191490173,0.2070939689874649,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30035400390625,0.6147500872612,0.2728886604309082,0.1903094947338104,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.5727542638778687,0.2235016822814941,0.1665200442075729,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3003845214844,0.598596453666687,0.2521719634532928,0.2524102926254272,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004150390625,0.5770738124847412,0.2276867181062698,1.0895637273788452,291.30029296875,291.1499938964844,288.7241516113281,287.10986328125,291.29132080078125,297.3553161621094,291.2997436523437,1.0,0.6456476449966431,1.0,1.0,0.3624165058135986,1.0,-2.385817527770996,1.6768529415130615,0.7089646458625793,1.1370487213134766,0.0,0.0,0.0,406.9548034667969,410.0,-13.803475379943848,-0.0,2426.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5670161843299866,0.2174934148788452,0.2087705284357071,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.6167879104614258,0.275630921125412,0.1921175420284271,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.5749139785766602,0.2256144732236862,0.1679928749799728,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.6007487773895264,0.2546351552009582,0.2547322809696197,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.578058123588562,0.2286001145839691,1.093659281730652,291.28692626953125,291.1499938964844,288.75,287.119873046875,291.27520751953125,297.352294921875,291.28619384765625,1.0,0.6470860838890076,1.0,1.0,0.3582826554775238,1.0,-2.400414228439331,1.6964561939239502,0.7039580345153809,1.1534098386764526,0.0,0.0,0.0,407.0517578125,410.0,-17.871938705444336,-0.0,2451.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5670161843299866,0.2174934148788452,0.2087705284357071,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.6167879104614258,0.275630921125412,0.1921175420284271,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.5749139785766602,0.2256144732236862,0.1679928749799728,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.6007487773895264,0.2546351552009582,0.2547322809696197,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.578058123588562,0.2286001145839691,1.093659281730652,291.28692626953125,291.1499938964844,288.75,287.119873046875,291.27520751953125,297.352294921875,291.28619384765625,1.0,0.6470860838890076,1.0,1.0,0.3582826554775238,1.0,-2.400414228439331,1.6964561939239502,0.7039580345153809,1.1534098386764526,0.0,0.0,0.0,407.0517578125,410.0,-17.871938705444336,-0.0,2451.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.5689167976379395,0.2192984223365783,0.2103879153728485,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.6187295317649841,0.278317391872406,0.1938879042863845,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.5769778490066528,0.2276567220687866,0.1694173365831375,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.6028102040290833,0.2570343911647796,0.2569943368434906,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.5789621472358704,0.2294418066740036,1.0974363088607788,291.2742919921875,291.1499938964844,288.7728576660156,287.1249389648437,291.2645568847656,297.3490295410156,291.2737731933594,1.0,0.6484714150428772,1.0,1.0,0.3550615310668945,1.0,-2.4143624305725098,1.7135348320007324,0.7008276581764221,1.1674067974090576,0.0,0.0,0.0,407.1602783203125,410.0,-16.870746612548828,-0.0,2475.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.5689167976379395,0.2192984223365783,0.2103879153728485,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.6187295317649841,0.278317391872406,0.1938879042863845,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.5769778490066528,0.2276567220687866,0.1694173365831375,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743835449219,0.6028102040290833,0.2570343911647796,0.2569943368434906,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.5789621472358704,0.2294418066740036,1.0974363088607788,291.2742919921875,291.1499938964844,288.7728576660156,287.1249389648437,291.2645568847656,297.3490295410156,291.2737731933594,1.0,0.6484714150428772,1.0,1.0,0.3550615310668945,1.0,-2.4143624305725098,1.7135348320007324,0.7008276581764221,1.1674067974090576,0.0,0.0,0.0,407.1602783203125,410.0,-16.870746612548828,-0.0,2475.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.5707541108131409,0.2210598886013031,0.2119622528553009,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.6206035017967224,0.2809673547744751,0.1956314742565155,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.5789700746536255,0.2296530753374099,0.1708049178123474,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.6047982573509216,0.2593834996223449,0.2592064142227173,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.5798034071922302,0.2302256226539611,1.1009414196014404,291.2635498046875,291.1499938964844,288.79595947265625,287.1263732910156,291.25457763671875,297.3458251953125,291.2630615234375,1.0,0.6498066782951355,1.0,1.0,0.3518404066562652,1.0,-2.4277820587158203,1.730276346206665,0.6975056529045105,1.181188702583313,0.0,0.0,0.0,407.2620544433594,410.0,-15.442055702209473,-0.0,2499.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.5707541108131409,0.2210598886013031,0.2119622528553009,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.6206035017967224,0.2809673547744751,0.1956314742565155,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.5789700746536255,0.2296530753374099,0.1708049178123474,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.6047982573509216,0.2593834996223449,0.2592064142227173,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.5798034071922302,0.2302256226539611,1.1009414196014404,291.2635498046875,291.1499938964844,288.79595947265625,287.1263732910156,291.25457763671875,297.3458251953125,291.2630615234375,1.0,0.6498066782951355,1.0,1.0,0.3518404066562652,1.0,-2.4277820587158203,1.730276346206665,0.6975056529045105,1.181188702583313,0.0,0.0,0.0,407.2620544433594,410.0,-15.442055702209473,-0.0,2499.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5716527104377747,0.2219257652759552,0.212735891342163,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6215201616287231,0.2822802066802978,0.1964950710535049,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5799459218978882,0.2306384295225143,0.1714891344308853,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6057671308517456,0.2605394423007965,0.2602951228618622,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.5802031755447388,0.2305970042943954,1.1026006937026978,291.25836181640625,291.1499938964844,288.8075866699219,287.12579345703125,291.2496643066406,297.34423828125,291.25787353515625,1.0,0.6504570245742798,1.0,1.0,0.3502298295497894,1.0,-2.434317111968994,1.738561987876892,0.6957552433013916,1.1880353689193726,0.0,0.0,0.0,407.3092956542969,410.0,-14.953022956848145,-0.0,2510.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.5725387930870056,0.2227834910154342,0.2135013192892074,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544860839844,0.6224250197410583,0.2835865616798401,0.1973537504673004,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.5809099674224854,0.2316173911094665,0.1721681803464889,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544860839844,0.6067191958427429,0.2616832554340362,0.2613719701766968,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.5805907845497131,0.2309582531452179,1.1042063236236572,291.25445556640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2489929199219,297.3426818847656,291.2543029785156,1.0,0.6510967016220093,1.0,1.0,0.349147766828537,1.0,-2.440749406814575,1.7455449104309082,0.6952044367790222,1.193606734275818,0.0,0.0,0.0,407.3543395996094,410.0,-12.070385932922363,-0.0,2521.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.5742965936660767,0.2244958877563476,0.2150220870971679,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.6242178678512573,0.286199003458023,0.1990659385919571,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.5828237533569336,0.2335755228996276,0.1735211163759231,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.6085939407348633,0.2639611363410949,0.2635065019130707,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.5813539028167725,0.2316711694002151,1.107338309288025,291.2514343261719,291.1499938964844,288.84259033203125,287.1192321777344,291.2488098144531,297.3398132324219,291.2513732910156,1.0,0.6523534059524536,1.0,1.0,0.3469836413860321,1.0,-2.453467607498169,1.7592782974243164,0.6941893100738525,1.2045495510101318,0.0,0.0,0.0,407.4211120605469,410.0,-6.213983058929443,-0.0,2543.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.5742965936660767,0.2244958877563476,0.2150220870971679,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.6242178678512573,0.286199003458023,0.1990659385919571,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.5828237533569336,0.2335755228996276,0.1735211163759231,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.6085939407348633,0.2639611363410949,0.2635065019130707,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.5813539028167725,0.2316711694002151,1.107338309288025,291.2514343261719,291.1499938964844,288.84259033203125,287.1192321777344,291.2488098144531,297.3398132324219,291.2513732910156,1.0,0.6523534059524536,1.0,1.0,0.3469836413860321,1.0,-2.453467607498169,1.7592782974243164,0.6941893100738525,1.2045495510101318,0.0,0.0,0.0,407.4211120605469,410.0,-6.213983058929443,-0.0,2543.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.5760492086410522,0.2262070626020431,0.2165404111146927,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6260022521018982,0.2888158559799194,0.200779527425766,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.5847324132919312,0.2355390936136245,0.1748762130737304,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6104497909545898,0.266239196062088,0.2656370401382446,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.5821189880371094,0.232381209731102,1.110440969467163,291.2499389648437,291.1499938964844,288.8659362792969,287.111083984375,291.24884033203125,297.3373107910156,291.2499389648437,1.0,0.6535938382148743,1.0,1.0,0.3448195159435272,1.0,-2.4661481380462646,1.773031234741211,0.6931168437004089,1.2155218124389648,0.0,0.0,0.0,407.4555358886719,410.0,-3.08422589302063,-0.0,2565.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.5760492086410522,0.2262070626020431,0.2165404111146927,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6260022521018982,0.2888158559799194,0.200779527425766,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.5847324132919312,0.2355390936136245,0.1748762130737304,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.6104497909545898,0.266239196062088,0.2656370401382446,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.5821189880371094,0.232381209731102,1.110440969467163,291.2499389648437,291.1499938964844,288.8659362792969,287.111083984375,291.24884033203125,297.3373107910156,291.2499389648437,1.0,0.6535938382148743,1.0,1.0,0.3448195159435272,1.0,-2.4661481380462646,1.773031234741211,0.6931168437004089,1.2155218124389648,0.0,0.0,0.0,407.4555358886719,410.0,-3.08422589302063,-0.0,2565.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5777925252914429,0.2279165685176849,0.2180558443069458,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.6277806758880615,0.2914383709430694,0.2024956047534942,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5866339206695557,0.2375095635652542,0.1762348264455795,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.6122825741767883,0.2685222625732422,0.267769992351532,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5828886032104492,0.2330933958292007,1.1135421991348269,291.25067138671875,291.1499938964844,288.8892822265625,287.1001892089844,291.2517395019531,297.33514404296875,291.25079345703125,1.0,0.6548275351524353,1.0,1.0,0.3429785072803497,1.0,-2.478834867477417,1.7860289812088013,0.69280606508255,1.22573983669281,0.0,0.0,0.0,407.4695129394531,410.0,0.2980127930641174,-0.0,2588.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5777925252914429,0.2279165685176849,0.2180558443069458,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.6277806758880615,0.2914383709430694,0.2024956047534942,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5866339206695557,0.2375095635652542,0.1762348264455795,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.6122825741767883,0.2685222625732422,0.267769992351532,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506408691406,0.5828886032104492,0.2330933958292007,1.1135421991348269,291.25067138671875,291.1499938964844,288.8892822265625,287.1001892089844,291.2517395019531,297.33514404296875,291.25079345703125,1.0,0.6548275351524353,1.0,1.0,0.3429785072803497,1.0,-2.478834867477417,1.7860289812088013,0.69280606508255,1.22573983669281,0.0,0.0,0.0,407.4695129394531,410.0,0.2980127930641174,-0.0,2588.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5795291662216187,0.2296279668807983,0.2195718437433242,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.6295587420463562,0.2940704524517059,0.2042170166969299,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.588530957698822,0.2394908219575882,0.1775999814271927,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.6140767931938171,0.2708153128623962,0.2699108123779297,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5836676955223083,0.2338134199380874,1.1166706085205078,291.2528381347656,291.1499938964844,288.9124755859375,287.08673095703125,291.2548828125,297.333251953125,291.25299072265625,1.0,0.6560624241828918,1.0,1.0,0.3411374986171722,1.0,-2.491581678390503,1.7990763187408447,0.6925054788589478,1.2359920740127563,0.0,0.0,0.0,407.4678039550781,410.0,2.3565289974212646,-0.0,2610.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5795291662216187,0.2296279668807983,0.2195718437433242,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.6295587420463562,0.2940704524517059,0.2042170166969299,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.588530957698822,0.2394908219575882,0.1775999814271927,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.6140767931938171,0.2708153128623962,0.2699108123779297,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5836676955223083,0.2338134199380874,1.1166706085205078,291.2528381347656,291.1499938964844,288.9124755859375,287.08673095703125,291.2548828125,297.333251953125,291.25299072265625,1.0,0.6560624241828918,1.0,1.0,0.3411374986171722,1.0,-2.491581678390503,1.7990763187408447,0.6925054788589478,1.2359920740127563,0.0,0.0,0.0,407.4678039550781,410.0,2.3565289974212646,-0.0,2610.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.5803936123847961,0.2304832488298416,0.2203296273946762,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.6304477453231812,0.2953892350196838,0.205079585313797,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5894767045974731,0.240484669804573,0.1782848536968231,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.6149600744247437,0.2719648480415344,0.2709841430187225,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.5840602517127991,0.2341760247945785,1.1182464361190796,291.2541198730469,291.1499938964844,288.92401123046875,287.0791320800781,291.2564697265625,297.3323974609375,291.2543029785156,1.0,0.6566815376281738,1.0,1.0,0.3402170240879059,1.0,-2.497978448867798,1.8056292533874512,0.6923491954803467,1.2411410808563232,0.0,0.0,0.0,407.4635620117188,410.0,2.9705071449279785,-0.0,2621.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.5812543630599976,0.2313360571861267,0.2210863530635833,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.6313365697860718,0.2967079281806946,0.2059427797794342,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5904195308685303,0.241478830575943,0.1789706647396087,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.6158344745635986,0.2731146216392517,0.2720586061477661,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.5844540596008301,0.2345388978719711,1.1198272705078125,291.254150390625,291.1499938964844,288.9354858398437,287.07098388671875,291.25347900390625,297.33160400390625,291.2540283203125,1.0,0.6573022603988647,1.0,1.0,0.3387053906917572,1.0,-2.5043833255767822,1.8136305809021,0.6907526850700378,1.2477312088012695,0.0,0.0,0.0,407.45806884765625,410.0,0.6034467816352844,-0.0,2632.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5829362869262695,0.2330078929662704,0.2225776612758636,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.6330956220626831,0.299321562051773,0.2076590210199356,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5922724008560181,0.2434455454349517,0.1803328543901443,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.617540180683136,0.2753926813602447,0.2741948068141937,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5852224230766296,0.2352447509765625,1.1229342222213743,291.2493896484375,291.1499938964844,288.9582214355469,287.0531311035156,291.2462463378906,297.3298034667969,291.2491760253906,1.0,0.6585403680801392,1.0,1.0,0.3356821537017822,1.0,-2.517057180404663,1.829788327217102,0.6872689723968506,1.2610948085784912,0.0,0.0,0.0,407.4638977050781,410.0,-4.639947414398193,-0.0,2655.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5829362869262695,0.2330078929662704,0.2225776612758636,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.6330956220626831,0.299321562051773,0.2076590210199356,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5922724008560181,0.2434455454349517,0.1803328543901443,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.617540180683136,0.2753926813602447,0.2741948068141937,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5852224230766296,0.2352447509765625,1.1229342222213743,291.2493896484375,291.1499938964844,288.9582214355469,287.0531311035156,291.2462463378906,297.3298034667969,291.2491760253906,1.0,0.6585403680801392,1.0,1.0,0.3356821537017822,1.0,-2.517057180404663,1.829788327217102,0.6872689723968506,1.2610948085784912,0.0,0.0,0.0,407.4638977050781,410.0,-4.639947414398193,-0.0,2655.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.5845541954040527,0.2346347123384475,0.2240297049283981,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.6348223090171814,0.3019004762172699,0.2093536108732223,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.5940698981285095,0.2453804910182953,0.1816742420196533,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.6191843152046204,0.2776383459568023,0.2763024568557739,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.5859516859054565,0.2359185963869094,1.125910401344299,291.24334716796875,291.1499938964844,288.98065185546875,287.0334167480469,291.23883056640625,297.32781982421875,291.2430725097656,1.0,0.659763514995575,1.0,1.0,0.3326589167118072,1.0,-2.529430627822876,1.845811367034912,0.6836193203926086,1.2743829488754272,0.0,0.0,0.0,407.4936218261719,410.0,-7.512510299682617,-0.0,2677.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.5845541954040527,0.2346347123384475,0.2240297049283981,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.6348223090171814,0.3019004762172699,0.2093536108732223,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.5940698981285095,0.2453804910182953,0.1816742420196533,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.6191843152046204,0.2776383459568023,0.2763024568557739,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.5859516859054565,0.2359185963869094,1.125910401344299,291.24334716796875,291.1499938964844,288.98065185546875,287.0334167480469,291.23883056640625,297.32781982421875,291.2430725097656,1.0,0.659763514995575,1.0,1.0,0.3326589167118072,1.0,-2.529430627822876,1.845811367034912,0.6836193203926086,1.2743829488754272,0.0,0.0,0.0,407.4936218261719,410.0,-7.512510299682617,-0.0,2677.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.5861086249351501,0.2362113296985626,0.2254403829574585,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.6365169882774353,0.3044380247592926,0.2110236436128616,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5958111882209778,0.2472774982452392,0.1829919517040252,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331237792969,0.620771586894989,0.2798449993133545,0.2783770859241485,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.5866382718086243,0.2365528345108032,1.1287277936935425,291.2330322265625,291.1499938964844,289.0026550292969,287.0120544433594,291.2245178222656,297.3255920410156,291.23248291015625,1.0,0.6609641313552856,1.0,1.0,0.3288250863552093,1.0,-2.5414535999298096,1.8637235164642327,0.6777300834655762,1.289622783660889,0.0,0.0,0.0,407.5404052734375,410.0,-13.347246170043944,-0.0,2699.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.5861086249351501,0.2362113296985626,0.2254403829574585,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.6365169882774353,0.3044380247592926,0.2110236436128616,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.233154296875,0.5958111882209778,0.2472774982452392,0.1829919517040252,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331237792969,0.620771586894989,0.2798449993133545,0.2783770859241485,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.5866382718086243,0.2365528345108032,1.1287277936935425,291.2330322265625,291.1499938964844,289.0026550292969,287.0120544433594,291.2245178222656,297.3255920410156,291.23248291015625,1.0,0.6609641313552856,1.0,1.0,0.3288250863552093,1.0,-2.5414535999298096,1.8637235164642327,0.6777300834655762,1.289622783660889,0.0,0.0,0.0,407.5404052734375,410.0,-13.347246170043944,-0.0,2699.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.587582528591156,0.2377224415540695,0.2267956435680389,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.6381675004959106,0.3069186508655548,0.2126587182283401,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.5974806547164917,0.2491217255592346,0.184275597333908,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.622294008731842,0.2819975316524505,0.2804044783115387,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.5872649550437927,0.2371323555707931,1.1313194036483765,291.21978759765625,291.1499938964844,289.024169921875,286.9892883300781,291.20947265625,297.322998046875,291.2191772460937,1.0,0.6621299982070923,1.0,1.0,0.3249912858009338,1.0,-2.55298113822937,1.881449818611145,0.6715313196182251,1.3047764301300049,0.0,0.0,0.0,407.6108703613281,410.0,-17.168317794799805,-0.0,2720.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.587582528591156,0.2377224415540695,0.2267956435680389,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.6381675004959106,0.3069186508655548,0.2126587182283401,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.5974806547164917,0.2491217255592346,0.184275597333908,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.622294008731842,0.2819975316524505,0.2804044783115387,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.5872649550437927,0.2371323555707931,1.1313194036483765,291.21978759765625,291.1499938964844,289.024169921875,286.9892883300781,291.20947265625,297.322998046875,291.2191772460937,1.0,0.6621299982070923,1.0,1.0,0.3249912858009338,1.0,-2.55298113822937,1.881449818611145,0.6715313196182251,1.3047764301300049,0.0,0.0,0.0,407.6108703613281,410.0,-17.168317794799805,-0.0,2720.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5882908701896667,0.2384553998708725,0.2274527847766876,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.6389769315719604,0.3081385791301727,0.2134628444910049,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5982894897460938,0.250025063753128,0.1849043518304824,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.623032808303833,0.2830543220043182,0.2813998758792877,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.5875559449195862,0.2374018430709839,1.1325256824493408,291.2127380371094,291.1499938964844,289.0347595214844,286.9774475097656,291.20184326171875,297.3216247558594,291.2120666503906,1.0,0.6626977324485779,1.0,1.0,0.3230743706226349,1.0,-2.5585522651672363,1.8902112245559688,0.6683409214019775,1.3122895956039429,0.0,0.0,0.0,407.6518249511719,410.0,-18.39761734008789,-0.0,2731.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.5889822244644165,0.2391759157180786,0.2280976921319961,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.206787109375,0.639776885509491,0.309347003698349,0.2142587304115295,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.5990824699401855,0.2509178817272186,0.1855251342058181,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.6237583160400391,0.2841000258922577,0.2823840081691742,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.5878331065177917,0.2376594543457031,1.1336756944656372,291.2067565917969,291.1499938964844,289.045166015625,286.9653625488281,291.1984558105469,297.3201904296875,291.2063903808594,1.0,0.6632546782493591,1.0,1.0,0.321733146905899,1.0,-2.5640034675598145,1.8974857330322263,0.6665176153182983,1.3183434009552002,0.0,0.0,0.0,407.6949462890625,410.0,-16.635005950927734,-0.0,2741.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.590340793132782,0.2406049370765686,0.2293687760829925,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.6413671970367432,0.3117513954639435,0.2158370167016983,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.6006438732147217,0.2526933550834656,0.1867542564868927,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.6251890063285828,0.2861790657043457,0.2843334376811981,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5883676409721375,0.2381582111120224,1.1358702182769775,291.198974609375,291.1499938964844,289.0655517578125,286.94049072265625,291.1925354003906,297.31744384765625,291.1986694335937,1.0,0.6643429398536682,1.0,1.0,0.319050669670105,1.0,-2.5746960639953613,1.911734700202942,0.6629614233970642,1.3301841020584106,0.0,0.0,0.0,407.7668151855469,410.0,-12.43816375732422,-0.0,2761.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.590340793132782,0.2406049370765686,0.2293687760829925,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.6413671970367432,0.3117513954639435,0.2158370167016983,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.6006438732147217,0.2526933550834656,0.1867542564868927,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.6251890063285828,0.2861790657043457,0.2843334376811981,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.5883676409721375,0.2381582111120224,1.1358702182769775,291.198974609375,291.1499938964844,289.0655517578125,286.94049072265625,291.1925354003906,297.31744384765625,291.1986694335937,1.0,0.6643429398536682,1.0,1.0,0.319050669670105,1.0,-2.5746960639953613,1.911734700202942,0.6629614233970642,1.3301841020584106,0.0,0.0,0.0,407.7668151855469,410.0,-12.43816375732422,-0.0,2761.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5916829705238342,0.2420209497213363,0.2306274771690368,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.6429563760757446,0.3141437172889709,0.2174064069986343,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.6021865606307983,0.2544596791267395,0.1879760473966598,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.6266059875488281,0.2882466614246368,0.2862705886363983,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.588891863822937,0.2386424094438552,1.1379892826080322,291.19189453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1862487792969,297.3148803710937,291.1916198730469,1.0,0.6654077768325806,1.0,1.0,0.3163682222366333,1.0,-2.585244417190552,1.925931692123413,0.6593126058578491,1.3419908285140991,0.0,0.0,0.0,407.8152160644531,410.0,-10.5887451171875,-0.0,2780.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.5916829705238342,0.2420209497213363,0.2306274771690368,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.6429563760757446,0.3141437172889709,0.2174064069986343,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.6021865606307983,0.2544596791267395,0.1879760473966598,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.6266059875488281,0.2882466614246368,0.2862705886363983,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.588891863822937,0.2386424094438552,1.1379892826080322,291.19189453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1862487792969,297.3148803710937,291.1916198730469,1.0,0.6654077768325806,1.0,1.0,0.3163682222366333,1.0,-2.585244417190552,1.925931692123413,0.6593126058578491,1.3419908285140991,0.0,0.0,0.0,407.8152160644531,410.0,-10.5887451171875,-0.0,2780.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
