time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878260,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5930089354515076,0.2434300631284713,0.2318760603666305,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.644545316696167,0.3165306448936462,0.2189694344997406,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.6037118434906006,0.2562234699726105,0.1891931742429733,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.6280124187469482,0.2903096079826355,0.2881994843482971,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5894097089767456,0.2391205579042434,1.1400628089904783,291.1889953613281,291.1499938964844,289.1041564941406,286.8889465332031,291.18731689453125,297.3125,291.1889953613281,1.0,0.6664567589759827,1.0,1.0,0.3146559000015259,1.0,-2.5956993103027344,1.9376062154769893,0.6580930352210999,1.35128915309906,0.0,0.0,0.0,407.8477478027344,410.0,-4.957893371582031,-0.0,2800.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5930089354515076,0.2434300631284713,0.2318760603666305,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.644545316696167,0.3165306448936462,0.2189694344997406,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.6037118434906006,0.2562234699726105,0.1891931742429733,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.6280124187469482,0.2903096079826355,0.2881994843482971,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5894097089767456,0.2391205579042434,1.1400628089904783,291.1889953613281,291.1499938964844,289.1041564941406,286.8889465332031,291.18731689453125,297.3125,291.1889953613281,1.0,0.6664567589759827,1.0,1.0,0.3146559000015259,1.0,-2.5956993103027344,1.9376062154769893,0.6580930352210999,1.35128915309906,0.0,0.0,0.0,407.8477478027344,410.0,-4.957893371582031,-0.0,2800.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5943402051925659,0.2448500692844391,0.2331312149763107,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6461503505706787,0.318929374217987,0.2205376774072647,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6052384376525879,0.2580012679100036,0.1904174834489822,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6294254660606384,0.2923846244812011,0.2901360690593719,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5899418592453003,0.2396099716424942,1.1421676874160769,291.18865966796875,291.1499938964844,289.12225341796875,286.8627624511719,291.1883544921875,297.3104858398437,291.1886901855469,1.0,0.6675025820732117,1.0,1.0,0.3129435777664184,1.0,-2.6062264442443848,1.9492754936218264,0.6569510698318481,1.3605523109436035,0.0,0.0,0.0,407.8544616699219,410.0,-1.6975587606430054,-0.0,2819.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5943402051925659,0.2448500692844391,0.2331312149763107,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6461503505706787,0.318929374217987,0.2205376774072647,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6052384376525879,0.2580012679100036,0.1904174834489822,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6294254660606384,0.2923846244812011,0.2901360690593719,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5899418592453003,0.2396099716424942,1.1421676874160769,291.18865966796875,291.1499938964844,289.12225341796875,286.8627624511719,291.1883544921875,297.3104858398437,291.1886901855469,1.0,0.6675025820732117,1.0,1.0,0.3129435777664184,1.0,-2.6062264442443848,1.9492754936218264,0.6569510698318481,1.3605523109436035,0.0,0.0,0.0,407.8544616699219,410.0,-1.6975587606430054,-0.0,2819.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5950064063072205,0.2455617934465408,0.2337608784437179,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6469581723213196,0.3201316595077514,0.2213239520788192,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6060014367103577,0.2588940858840942,0.1910325586795807,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.6301344037055969,0.2934254705905914,0.2911077439785003,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.5902134776115417,0.2398587614297866,1.1432383060455322,291.18865966796875,291.1499938964844,289.1309814453125,286.84967041015625,291.1886901855469,297.3096008300781,291.188720703125,1.0,0.668026864528656,1.0,1.0,0.3120874166488647,1.0,-2.611525774002075,1.9551448822021484,0.6563810110092163,1.3652067184448242,0.0,0.0,0.0,407.8518371582031,410.0,-0.9025567173957824,-0.0,2829.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5956708192825317,0.246273472905159,0.2343906909227371,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.6477681398391724,0.3213348984718323,0.2221109271049499,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.6067624092102051,0.2597884833812713,0.191648855805397,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.6308438181877136,0.2944675981998443,0.2920807301998138,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5904873609542847,0.2401096224784851,1.144318461418152,291.1889343261719,291.1499938964844,289.13946533203125,286.83660888671875,291.1896057128906,297.3087158203125,291.18902587890625,1.0,0.6685522794723511,1.0,1.0,0.3113294839859009,1.0,-2.616841077804565,1.9607855081558228,0.6560554504394531,1.3696272373199463,0.0,0.0,0.0,407.8476867675781,410.0,0.0108558740466833,-0.0,2839.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.5969933867454529,0.2476966977119445,0.2356500774621963,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.6493938565254211,0.3237445056438446,0.2236867994070053,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6082780361175537,0.2615825533866882,0.192884936928749,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6322641968727112,0.2965560853481293,0.2940305173397064,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.5910419821739197,0.2406183332204818,1.1465086936950684,291.19012451171875,291.1429443359375,289.1556701660156,286.810791015625,291.191162109375,297.3070983886719,291.1902160644531,1.0,0.669607937335968,1.0,1.0,0.3098135888576507,1.0,-2.627519369125366,1.972084641456604,0.6554346680641174,1.3784688711166382,0.0,0.0,0.0,407.8361206054688,410.0,1.1214460134506226,-0.0,2859.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.5969933867454529,0.2476966977119445,0.2356500774621963,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.6493938565254211,0.3237445056438446,0.2236867994070053,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6082780361175537,0.2615825533866882,0.192884936928749,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.6322641968727112,0.2965560853481293,0.2940305173397064,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.5910419821739197,0.2406183332204818,1.1465086936950684,291.19012451171875,291.1429443359375,289.1556701660156,286.810791015625,291.191162109375,297.3070983886719,291.1902160644531,1.0,0.669607937335968,1.0,1.0,0.3098135888576507,1.0,-2.627519369125366,1.972084641456604,0.6554346680641174,1.3784688711166382,0.0,0.0,0.0,407.8361206054688,410.0,1.1214460134506226,-0.0,2859.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5983031988143921,0.2491147071123123,0.2369061261415481,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.651023805141449,0.3261535465717315,0.2252631187438964,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.6097809672355652,0.2633790373802185,0.1941235363483429,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.6336843967437744,0.2986457943916321,0.2959825396537781,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5916018486022949,0.2411325275897979,1.1487281322479248,291.1910705566406,291.1241149902344,289.1708679199219,286.7854919433594,291.1919860839844,297.3056030273437,291.1911315917969,1.0,0.6706691980361938,1.0,1.0,0.3082976639270782,1.0,-2.638235330581665,1.9834344387054443,0.6548008918762207,1.3873461484909058,0.0,0.0,0.0,407.8246765136719,410.0,1.1971946954727173,-0.0,2879.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5983031988143921,0.2491147071123123,0.2369061261415481,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.651023805141449,0.3261535465717315,0.2252631187438964,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.6097809672355652,0.2633790373802185,0.1941235363483429,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.6336843967437744,0.2986457943916321,0.2959825396537781,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5916018486022949,0.2411325275897979,1.1487281322479248,291.1910705566406,291.1241149902344,289.1708679199219,286.7854919433594,291.1919860839844,297.3056030273437,291.1911315917969,1.0,0.6706691980361938,1.0,1.0,0.3082976639270782,1.0,-2.638235330581665,1.9834344387054443,0.6548008918762207,1.3873461484909058,0.0,0.0,0.0,407.8246765136719,410.0,1.1971946954727173,-0.0,2879.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5995888710021973,0.2505128085613251,0.2381497174501419,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.6526493430137634,0.3285487294197082,0.2268338501453399,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.6112618446350098,0.2651653587818146,0.1953586637973785,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.6350976228713989,0.3007242977619171,0.2979287505149841,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5921576023101807,0.2416414022445678,1.1509442329406738,291.1880798339844,291.1066589355469,289.1849670410156,286.76104736328125,291.1855773925781,297.3040466308594,291.1878967285156,1.0,0.6717329025268555,1.0,1.0,0.3059607148170471,1.0,-2.648911714553833,1.996930718421936,0.651980996131897,1.3983689546585083,0.0,0.0,0.0,407.8208923339844,410.0,-3.514324903488159,-0.0,2899.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5995888710021973,0.2505128085613251,0.2381497174501419,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.6526493430137634,0.3285487294197082,0.2268338501453399,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.6112618446350098,0.2651653587818146,0.1953586637973785,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.6350976228713989,0.3007242977619171,0.2979287505149841,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5921576023101807,0.2416414022445678,1.1509442329406738,291.1880798339844,291.1066589355469,289.1849670410156,286.76104736328125,291.1855773925781,297.3040466308594,291.1878967285156,1.0,0.6717329025268555,1.0,1.0,0.3059607148170471,1.0,-2.648911714553833,1.996930718421936,0.651980996131897,1.3983689546585083,0.0,0.0,0.0,407.8208923339844,410.0,-3.514324903488159,-0.0,2899.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.6008224487304688,0.2518669366836548,0.2393586635589599,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.6542481184005737,0.330907255411148,0.2283839136362075,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.6126859784126282,0.266919881105423,0.1965752094984054,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.6364840269088745,0.3027699589729309,0.2998489737510681,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5926842093467712,0.2421246469020843,1.1530694961547852,291.1821594238281,291.0906677246094,289.1978454589844,286.7376708984375,291.1778869628906,297.3022155761719,291.181884765625,1.0,0.6727862358093262,1.0,1.0,0.303623765707016,1.0,-2.659348726272583,2.01037073135376,0.6489779949188232,1.4093880653381348,0.0,0.0,0.0,407.8420104980469,410.0,-7.1405134201049805,-0.0,2919.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.6008224487304688,0.2518669366836548,0.2393586635589599,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.6542481184005737,0.330907255411148,0.2283839136362075,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.6126859784126282,0.266919881105423,0.1965752094984054,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.6364840269088745,0.3027699589729309,0.2998489737510681,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5926842093467712,0.2421246469020843,1.1530694961547852,291.1821594238281,291.0906677246094,289.1978454589844,286.7376708984375,291.1778869628906,297.3022155761719,291.181884765625,1.0,0.6727862358093262,1.0,1.0,0.303623765707016,1.0,-2.659348726272583,2.01037073135376,0.6489779949188232,1.4093880653381348,0.0,0.0,0.0,407.8420104980469,410.0,-7.1405134201049805,-0.0,2919.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.6014187335968018,0.2525274157524109,0.2399485558271408,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.6550360321998596,0.332071989774704,0.2291496843099594,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.6133739948272705,0.2677845060825348,0.1971750259399414,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.6371660828590393,0.3037796020507812,0.3007971048355102,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5929345488548279,0.2423551827669143,1.154085993766785,291.1786193847656,291.083251953125,289.2038269042969,286.7264709472656,291.1736755371094,297.3012084960937,291.1783142089844,1.0,0.6733059287071228,1.0,1.0,0.3024552762508392,1.0,-2.6644537448883057,2.01702618598938,0.6474275588989258,1.4148582220077517,0.0,0.0,0.0,407.8602600097656,410.0,-8.478395462036133,-0.0,2929.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.6020021438598633,0.253175139427185,0.2405284941196441,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.6558167338371277,0.3332253396511078,0.2299089580774307,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.6140472888946533,0.2686389982700348,0.1977688372135162,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.6378412246704102,0.3047787249088287,0.3017367720603943,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5931763052940369,0.2425766885280609,1.1550679206848145,291.1730041503906,291.07623291015625,289.2095031738281,286.71563720703125,291.1638488769531,297.3001403808594,291.1723022460937,1.0,0.6738200783729553,1.0,1.0,0.300561785697937,1.0,-2.6694769859313965,2.025476694107056,0.644000232219696,1.4221357107162476,0.0,0.0,0.0,407.8815307617188,410.0,-13.034442901611328,-0.0,2939.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.6031008958816528,0.2544007897377014,0.2416359186172485,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.6573325395584106,0.3354689180850982,0.2313928753137588,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.6153279542922974,0.2702901363372803,0.198923259973526,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.6391488909721375,0.3067183196544647,0.3035703301429748,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5936086773872375,0.2429683357477188,1.1568443775177002,291.1551818847656,291.0634155273437,289.2198181152344,286.6951904296875,291.1421203613281,297.2974853515625,291.1543273925781,1.0,0.6748190522193909,1.0,1.0,0.2967748045921325,1.0,-2.6790812015533447,2.042360782623291,0.6367203593254089,1.4367772340774536,0.0,0.0,0.0,407.9537963867188,410.0,-21.674034118652344,-0.0,2958.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.6031008958816528,0.2544007897377014,0.2416359186172485,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.6573325395584106,0.3354689180850982,0.2313928753137588,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.6153279542922974,0.2702901363372803,0.198923259973526,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.6391488909721375,0.3067183196544647,0.3035703301429748,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5936086773872375,0.2429683357477188,1.1568443775177002,291.1551818847656,291.0634155273437,289.2198181152344,286.6951904296875,291.1421203613281,297.2974853515625,291.1543273925781,1.0,0.6748190522193909,1.0,1.0,0.2967748045921325,1.0,-2.6790812015533447,2.042360782623291,0.6367203593254089,1.4367772340774536,0.0,0.0,0.0,407.9537963867188,410.0,-21.674034118652344,-0.0,2958.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.6041054725646973,0.2555409073829651,0.242667093873024,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.658781886100769,0.3376313745975494,0.2328245192766189,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.6165202856063843,0.2718678116798401,0.2000274956226349,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.6403946280479431,0.3085817396640777,0.3053341209888458,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5939644575119019,0.2432902455329895,1.1583223342895508,291.1347045898437,291.0523681640625,289.228759765625,286.6766052246094,291.11920166015625,297.2943115234375,291.1337585449219,1.0,0.6757665276527405,1.0,1.0,0.2929877936840057,1.0,-2.6880011558532715,2.0588138103485107,0.6291873455047607,1.451143503189087,0.0,0.0,0.0,408.05902099609375,410.0,-26.88847923278809,-0.0,2976.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.6041054725646973,0.2555409073829651,0.242667093873024,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.658781886100769,0.3376313745975494,0.2328245192766189,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.6165202856063843,0.2718678116798401,0.2000274956226349,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.6403946280479431,0.3085817396640777,0.3053341209888458,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5939644575119019,0.2432902455329895,1.1583223342895508,291.1347045898437,291.0523681640625,289.228759765625,286.6766052246094,291.11920166015625,297.2943115234375,291.1337585449219,1.0,0.6757665276527405,1.0,1.0,0.2929877936840057,1.0,-2.6880011558532715,2.0588138103485107,0.6291873455047607,1.451143503189087,0.0,0.0,0.0,408.05902099609375,410.0,-26.88847923278809,-0.0,2976.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.605031430721283,0.2566090524196625,0.2436310350894928,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.6601724624633789,0.3397195637226105,0.2342063188552856,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.6176391243934631,0.2733817994594574,0.2010859698057174,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.6415855884552002,0.3103750646114349,0.3070307672023773,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5942500829696655,0.2435458749532699,1.1595017910003662,291.113525390625,291.0430908203125,289.2362060546875,286.66015625,291.0975036621094,297.290771484375,291.1125793457031,1.0,0.6766552925109863,1.0,1.0,0.2895142734050751,1.0,-2.696260452270508,2.074017286300659,0.6222432255744934,1.464413285255432,0.0,0.0,0.0,408.1781005859375,410.0,-28.718250274658203,-0.0,2992.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.605031430721283,0.2566090524196625,0.2436310350894928,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.6601724624633789,0.3397195637226105,0.2342063188552856,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.6176391243934631,0.2733817994594574,0.2010859698057174,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.6415855884552002,0.3103750646114349,0.3070307672023773,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5942500829696655,0.2435458749532699,1.1595017910003662,291.113525390625,291.0430908203125,289.2362060546875,286.66015625,291.0975036621094,297.290771484375,291.1125793457031,1.0,0.6766552925109863,1.0,1.0,0.2895142734050751,1.0,-2.696260452270508,2.074017286300659,0.6222432255744934,1.464413285255432,0.0,0.0,0.0,408.1781005859375,410.0,-28.718250274658203,-0.0,2992.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.6058996319770813,0.2576207220554352,0.2445424348115921,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6615174412727356,0.3417446911334991,0.2355455160140991,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.6187030673027039,0.2748448550701141,0.2021077126264572,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.6427344083786011,0.3121088743209839,0.3086699843406677,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.5944799184799194,0.2437449097633361,1.16042160987854,291.09161376953125,291.0357360839844,289.2421264648437,286.6461181640625,291.0747375488281,297.2870483398437,291.0906066894531,1.0,0.6774871349334717,1.0,1.0,0.286040723323822,1.0,-2.70395827293396,2.088829755783081,0.6151285171508789,1.4774211645126345,0.0,0.0,0.0,408.2936706542969,410.0,-30.224395751953125,-0.0,3008.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.6058996319770813,0.2576207220554352,0.2445424348115921,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.6615174412727356,0.3417446911334991,0.2355455160140991,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.6187030673027039,0.2748448550701141,0.2021077126264572,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.6427344083786011,0.3121088743209839,0.3086699843406677,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.5944799184799194,0.2437449097633361,1.16042160987854,291.09161376953125,291.0357360839844,289.2421264648437,286.6461181640625,291.0747375488281,297.2870483398437,291.0906066894531,1.0,0.6774871349334717,1.0,1.0,0.286040723323822,1.0,-2.70395827293396,2.088829755783081,0.6151285171508789,1.4774211645126345,0.0,0.0,0.0,408.2936706542969,410.0,-30.224395751953125,-0.0,3008.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.6063141226768494,0.2581061422824859,0.2449798583984375,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.6621739864349365,0.3427340984344482,0.2361998856067657,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08038330078125,0.6192167401313782,0.2755579948425293,0.2026057839393615,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.6432941555976868,0.3129540383815765,0.3094691336154938,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.5945757031440735,0.2438241839408874,1.1607904434204102,291.0802001953125,291.0328063964844,289.2445068359375,286.6400451660156,291.0628967285156,297.28515625,291.07916259765625,1.0,0.6778824925422668,1.0,1.0,0.2843039631843567,1.0,-2.7076096534729004,2.096106767654419,0.6115030646324158,1.483841896057129,0.0,0.0,0.0,408.3491516113281,410.0,-31.01425743103028,-0.0,3015.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.6067165732383728,0.2585809230804443,0.2454065233469009,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.6628203988075256,0.3437107801437378,0.2368450909852981,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.6197192072868347,0.276261419057846,0.2030963003635406,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.6438446640968323,0.3137872815132141,0.3102560341358185,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.5946598052978516,0.2438924312591552,1.161105751991272,291.07012939453125,291.0303955078125,289.2464599609375,286.6347045898437,291.0557556152344,297.2832336425781,291.0694274902344,1.0,0.6782650351524353,1.0,1.0,0.2832603454589844,1.0,-2.71114444732666,2.1015398502349854,0.6096045970916748,1.4884520769119265,0.0,0.0,0.0,408.40380859375,410.0,-28.611736297607425,-0.0,3022.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.6075112819671631,0.2595251202583313,0.2462463080883026,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.6641038060188293,0.3456496894359588,0.2381200343370437,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6207118034362793,0.2776620984077453,0.2040670216083526,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6449376344680786,0.3154404163360595,0.3118091523647308,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5948151350021362,0.2440159171819687,1.1616424322128296,291.0542907714844,291.027099609375,289.2491149902344,286.6261901855469,291.0417175292969,297.2796325683594,291.0536193847656,1.0,0.6790004372596741,1.0,1.0,0.2811731696128845,1.0,-2.718020439147949,2.112039804458618,0.6059805154800415,1.4973506927490234,0.0,0.0,0.0,408.48919677734375,410.0,-23.97008514404297,-0.0,3036.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.6075112819671631,0.2595251202583313,0.2462463080883026,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.6641038060188293,0.3456496894359588,0.2381200343370437,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.6207118034362793,0.2776620984077453,0.2040670216083526,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6449376344680786,0.3154404163360595,0.3118091523647308,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.5948151350021362,0.2440159171819687,1.1616424322128296,291.0542907714844,291.027099609375,289.2491149902344,286.6261901855469,291.0417175292969,297.2796325683594,291.0536193847656,1.0,0.6790004372596741,1.0,1.0,0.2811731696128845,1.0,-2.718020439147949,2.112039804458618,0.6059805154800415,1.4973506927490234,0.0,0.0,0.0,408.48919677734375,410.0,-23.97008514404297,-0.0,3036.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.6083022356033325,0.2604598701000213,0.2470782697200775,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.6653829216957092,0.3475693762302398,0.239382192492485,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.6216972470283508,0.2790546417236328,0.205031931400299,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.6460279822349548,0.317076563835144,0.3133458495140075,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.594965934753418,0.2441267669200897,1.1621153354644775,291.0386047363281,291.0260009765625,289.25,286.620849609375,291.0263977050781,297.2762756347656,291.03790283203125,1.0,0.6797091960906982,1.0,1.0,0.2790859937667846,1.0,-2.724761724472046,2.1224594116210938,0.6023022532463074,1.5062050819396973,0.0,0.0,0.0,408.5452880859375,410.0,-22.573251724243164,-0.0,3050.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03875732421875,0.6083022356033325,0.2604598701000213,0.2470782697200775,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.6653829216957092,0.3475693762302398,0.239382192492485,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.6216972470283508,0.2790546417236328,0.205031931400299,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386657714844,0.6460279822349548,0.317076563835144,0.3133458495140075,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.594965934753418,0.2441267669200897,1.1621153354644775,291.0386047363281,291.0260009765625,289.25,286.620849609375,291.0263977050781,297.2762756347656,291.03790283203125,1.0,0.6797091960906982,1.0,1.0,0.2790859937667846,1.0,-2.724761724472046,2.1224594116210938,0.6023022532463074,1.5062050819396973,0.0,0.0,0.0,408.5452880859375,410.0,-22.573251724243164,-0.0,3050.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.6070181131362915,0.2590974867343902,0.2463995218276977,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.6647698283195496,0.3471089899539947,0.2394993901252746,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.6208441257476807,0.2780761122703552,0.2047929316759109,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.645290195941925,0.3163124620914459,0.3132346272468567,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5927466750144958,0.2416990399360656,1.1543829441070557,291.0244445800781,291.0260009765625,289.25,286.6183776855469,291.012939453125,297.2516784667969,291.02374267578125,1.0,0.6795331835746765,1.0,1.0,0.2784412503242492,1.0,-2.714453935623169,2.117079019546509,0.5973749756813049,1.5033308267593384,0.0,0.0,0.0,410.4539489746094,410.0,-20.573978424072266,-0.0,3038.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.6070181131362915,0.2590974867343902,0.2463995218276977,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.6647698283195496,0.3471089899539947,0.2394993901252746,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.6208441257476807,0.2780761122703552,0.2047929316759109,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.645290195941925,0.3163124620914459,0.3132346272468567,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5927466750144958,0.2416990399360656,1.1543829441070557,291.0244445800781,291.0260009765625,289.25,286.6183776855469,291.012939453125,297.2516784667969,291.02374267578125,1.0,0.6795331835746765,1.0,1.0,0.2784412503242492,1.0,-2.714453935623169,2.117079019546509,0.5973749756813049,1.5033308267593384,0.0,0.0,0.0,410.4539489746094,410.0,-20.573978424072266,-0.0,3038.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.606078028678894,0.2585345506668091,0.2457955181598663,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.6644289493560791,0.347333550453186,0.2395874708890915,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.6202268004417419,0.2777996659278869,0.2045342922210693,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.6447868347167969,0.3162198960781097,0.3130626976490021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.5906030535697937,0.2398194968700409,1.1456462144851685,291.0116882324219,291.0260009765625,289.25,286.6181945800781,291.0018615722656,297.2373352050781,291.0111389160156,1.0,0.6788142323493958,1.0,1.0,0.2777964770793915,1.0,-2.7028584480285645,2.1106948852539062,0.5921634435653687,1.4994405508041382,0.0,0.0,0.0,411.373291015625,410.0,-18.115966796875,-0.0,3020.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.606078028678894,0.2585345506668091,0.2457955181598663,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.6644289493560791,0.347333550453186,0.2395874708890915,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01177978515625,0.6202268004417419,0.2777996659278869,0.2045342922210693,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0117492675781,0.6447868347167969,0.3162198960781097,0.3130626976490021,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.5906030535697937,0.2398194968700409,1.1456462144851685,291.0116882324219,291.0260009765625,289.25,286.6181945800781,291.0018615722656,297.2373352050781,291.0111389160156,1.0,0.6788142323493958,1.0,1.0,0.2777964770793915,1.0,-2.7028584480285645,2.1106948852539062,0.5921634435653687,1.4994405508041382,0.0,0.0,0.0,411.373291015625,410.0,-18.115966796875,-0.0,3020.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.6058910489082336,0.2584331631660461,0.2456674873828888,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.6645044684410095,0.3476132750511169,0.2397458553314209,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.6201559901237488,0.2778336703777313,0.2045295387506485,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.6447692513465881,0.3163430690765381,0.3131407499313354,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.589802622795105,0.239047884941101,1.1420046091079712,291.0062255859375,291.0260009765625,289.25,286.6189270019531,290.99725341796875,297.2326354980469,291.0057373046875,1.0,0.6784430742263794,1.0,1.0,0.2774741053581238,1.0,-2.6986865997314453,2.108639717102051,0.5900467038154602,1.4982751607894895,0.0,0.0,0.0,411.46429443359375,410.0,-16.653623580932617,-0.0,3012.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.6058157086372375,0.2584083974361419,0.2456137835979461,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.664678692817688,0.3479695618152618,0.2399572879076004,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.6201827526092529,0.2779469192028045,0.2045827805995941,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028381347656,0.6448473334312439,0.3165450990200043,0.3132965862751007,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.5891256928443909,0.2383642196655273,1.1387608051300049,291.0028381347656,291.0260009765625,289.25,286.62017822265625,290.9978942871094,297.22906494140625,291.0027160644531,1.0,0.6780953407287598,1.0,1.0,0.2778238654136657,1.0,-2.6953365802764893,2.105462074279785,0.5898746252059937,1.495813250541687,0.0,0.0,0.0,411.43353271484375,410.0,-12.161646842956545,-0.0,3005.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
